20.0000,8.5520
20.0000,6.5197
20.0000,5.8715
20.0000,5.4065
20.0000,5.0252
20.0000,4.6947
20.0000,4.2417
20.0000,3.9907
20.0000,3.4632
20.0000,2.9858
20.0000,1.0723
20.7322,0.0000
22.6197,0.0000
24.2799,0.0000
24.9461,0.0000
24.7997,0.0000
22.6734,0.0000
21.4454,0.0000
20.5019,0.0000
20.0000,0.0768
20.0000,0.3489
20.0000,0.5770
20.0000,0.7609
20.0000,1.1000
20.0000,1.3050
20.0000,1.5167
20.0000,1.7248
20.0000,1.8686
20.0000,2.0337
20.0000,2.1897
20.0000,2.3095
20.0000,2.3915
20.0000,2.4537
20.0000,2.4725
20.0000,2.4831
20.0000,2.5491
20.0000,2.6322
20.0000,2.6817
20.0000,2.7445
20.0000,2.8761
20.0000,3.0265
20.0000,3.1307
20.0000,3.1928
20.0000,3.2683
20.0000,3.3168
20.0000,3.3880
20.0000,3.4540
20.0000,3.4690
20.0000,3.5246
20.0000,3.5314
20.0000,3.5555
20.0000,3.6022
20.0000,3.6554
20.0000,3.7153
20.0000,3.7371
20.0000,3.7506
20.0000,3.6089
20.0000,3.5784
20.0000,3.5477
20.0000,1.3019
20.0000,0.4733
20.0000,0.9599
20.0000,1.0751
20.0000,0.9909
20.0000,2.0027
20.0000,2.4487
20.0000,2.7112
20.0000,2.8852
20.0000,2.9747
20.0000,3.0889
20.0000,3.1890
20.0000,3.3572
20.0000,3.5028
20.0000,3.6453
20.0000,3.6746
20.0000,3.7354
20.0000,3.7917
20.0000,3.8420
20.0000,3.8860
20.0000,3.9190
20.0000,3.2083
20.0000,2.3158
20.0000,0.7827
20.2498,0.0000
21.5693,0.0000
22.7824,0.0000
23.0094,0.0000
22.2451,0.0000
20.0000,0.1559
20.0000,1.1497
20.0000,1.5654
20.0000,1.8381
20.0000,2.1054
20.0000,2.2857
20.0000,2.4403
20.0000,2.5967
20.0000,2.6799
20.0000,2.8179
20.0000,2.8156
20.0000,2.1601
20.0000,2.6426
20.0000,2.5900
20.0000,2.7038
20.0000,2.4408
20.0000,1.1776
20.1135,0.0000
21.9689,0.0000
23.7534,0.0000
25.6906,0.0000
27.0000,0.1244
27.0000,0.3147
27.0000,0.0785
25.0281,0.0000
23.3897,0.0000
22.4800,0.0000
21.7741,0.0000
20.9393,0.0000
20.3931,0.0000
20.0000,0.1188
20.0000,0.3584
20.0000,0.6171
20.0000,0.8039
20.0000,0.8068
20.0000,0.8731
20.0000,1.1656
20.0000,1.2566
20.0000,1.3851
20.0000,1.4387
20.0000,0.1356
21.9642,0.0000
24.4102,0.0000
26.6577,0.0000
27.0000,0.9760
27.0000,1.4968
27.0000,1.5779
27.0000,1.0759
26.6511,0.0000
25.5712,0.0000
24.5779,0.0000
23.9367,0.0000
23.4070,0.0000
22.6109,0.0000
22.1060,0.0000
21.8905,0.0000
21.1405,0.0000
20.4980,0.0000
20.0000,0.0455
20.0000,0.3884
20.0000,0.5643
20.0000,0.7374
20.0000,0.8894
20.0000,0.9356
20.3949,0.0000
22.7247,0.0000
25.2008,0.0000
27.0000,0.1850
27.0000,1.0685
27.0000,1.5808
27.0000,1.6358
27.0000,1.2472
27.0000,0.0508
25.7548,0.0000
24.7595,0.0000
23.9157,0.0000
23.1223,0.0000
22.3507,0.0000
21.6816,0.0000
20.9938,0.0000
20.3677,0.0000
20.0000,0.1157
20.0000,0.4117
20.0000,0.5763
20.0000,0.7030
20.0000,0.8898
20.0000,1.0561
20.0000,1.1244
20.0000,0.1582
21.7248,0.0000
24.0649,0.0000
26.4271,0.0000
27.0000,0.6739
27.0000,1.2352
27.0000,1.4325
27.0000,1.0540
26.8451,0.0000
25.5485,0.0000
24.5175,0.0000
23.6761,0.0000
22.8500,0.0000
22.0718,0.0000
21.3044,0.0000
20.6427,0.0000
20.0000,0.0212
20.0000,0.3096
20.0000,0.5732
20.0000,0.7276
20.0000,0.9018
20.0000,1.0569
20.0000,1.1414
20.0000,1.2351
20.0920,0.0000
22.4080,0.0000
24.8275,0.0000
27.0000,0.0662
27.0000,1.0823
27.0000,1.5342
27.0000,1.7079
27.0000,1.2459
27.0000,0.0804
25.8684,0.0000
24.9250,0.0000
24.1908,0.0000
23.4682,0.0000
22.8025,0.0000
22.2124,0.0000
21.6505,0.0000
21.3748,0.0000
20.9463,0.0000
20.6586,0.0000
20.2805,0.0000
20.0000,0.1308
20.0000,0.3789
20.0000,0.5336
20.0000,0.5989
20.9480,0.0000
23.0606,0.0000
25.4765,0.0000
27.0000,0.4629
27.0000,1.3953
27.0000,1.7927
27.0000,1.9797
27.0000,1.4427
27.0000,0.3931
26.2725,0.0000
25.3507,0.0000
24.6225,0.0000
23.9061,0.0000
23.1955,0.0000
22.5915,0.0000
22.0219,0.0000
21.4801,0.0000
20.9563,0.0000
20.3474,0.0000
20.0299,0.0000
20.0000,0.1428
20.0000,0.3115
20.0000,0.4303
20.0000,0.5380
20.0000,0.4060
20.0000,0.3170
20.0000,0.1618
23.6063,0.0000
26.4712,0.0000
27.0000,0.6563
27.0000,1.0089
27.0000,0.8779
26.4990,0.0000
25.0584,0.0000
24.1626,0.0000
23.4925,0.0000
22.7373,0.0000
22.0621,0.0000
21.3859,0.0000
20.8756,0.0000
20.4197,0.0000
20.0000,0.0599
20.0000,0.3296
20.0000,0.5188
20.0000,0.6827
20.0000,0.8265
20.0000,1.0317
20.0000,1.0480
20.4312,0.0000
22.6273,0.0000
25.1916,0.0000
27.0000,0.2163
27.0000,1.2383
27.0000,1.7149
27.0000,1.8898
27.0000,1.5770
27.0000,0.4841
26.2602,0.0000
25.2918,0.0000
24.5432,0.0000
23.8563,0.0000
23.1516,0.0000
22.4925,0.0000
21.9023,0.0000
21.4533,0.0000
20.9518,0.0000
20.5021,0.0000
20.0326,0.0000
20.0000,0.2209
20.0000,0.4054
20.0000,0.5843
20.0000,0.6718
20.9943,0.0000
23.3410,0.0000
25.7811,0.0000
27.0000,0.6363
27.0000,1.6475
27.0000,2.2181
27.0000,2.3288
27.0000,1.9144
27.0000,0.6646
27.0000,0.0130
26.3508,0.0000
25.5953,0.0000
24.8734,0.0000
24.2603,0.0000
23.7983,0.0000
23.4829,0.0000
22.8091,0.0000
22.1988,0.0000
21.5859,0.0000
21.0698,0.0000
20.5231,0.0000
20.0313,0.0000
20.0000,0.2822
20.0000,0.4562
20.0000,0.4843
20.0000,0.4485
20.0000,0.3909
20.0000,0.0334
21.4007,0.0000
21.0582,0.0000
20.6455,0.0000
20.1181,0.0000
20.0000,0.4032
20.0000,0.6931
20.0000,0.9076
20.0000,1.1516
20.0000,1.3661
20.0000,1.5128
20.0000,1.6208
20.0000,1.7147
20.0000,1.7975
20.0000,1.8716
20.0000,1.9673
20.0000,2.0639
20.0000,2.2117
20.0000,2.3625
20.0000,2.4281
20.0000,2.5384
20.0000,1.2848
20.0000,0.0845
21.8174,0.0000
23.7169,0.0000
25.3133,0.0000
26.4597,0.0000
26.8453,0.0000
26.3492,0.0000
24.3583,0.0000
22.5287,0.0000
21.3138,0.0000
20.1331,0.0000
20.0000,0.3721
20.0000,0.6778
20.0000,0.9497
20.0000,1.1612
20.0000,1.3325
20.0000,1.5061
20.0000,1.7156
20.0000,1.8863
20.0000,1.9659
20.0000,2.0439
20.0000,2.1368
20.0000,2.0408
20.0000,1.2599
20.0000,0.2110
21.4498,0.0000
22.9917,0.0000
24.8436,0.0000
26.2857,0.0000
26.9101,0.0000
25.6665,0.0000
24.0686,0.0000
23.1287,0.0000
22.6176,0.0000
22.1831,0.0000
21.8329,0.0000
21.3286,0.0000
20.9568,0.0000
20.1610,0.0000
20.0000,0.2611
20.0000,0.4647
20.0000,0.6831
20.0000,0.8348
20.0000,1.0204
20.0000,1.1709
20.0000,1.2486
20.0000,1.3320
20.0000,0.2584
21.5716,0.0000
23.7716,0.0000
25.8580,0.0000
27.0000,0.3381
27.0000,0.9486
27.0000,0.9913
27.0000,0.6180
26.3872,0.0000
24.8850,0.0000
23.8744,0.0000
23.2344,0.0000
22.5095,0.0000
21.8830,0.0000
21.2324,0.0000
20.7525,0.0000
20.7621,0.0000
20.6527,0.0000
20.4273,0.0000
20.0723,0.0000
20.0000,0.3410
20.0000,0.5330
20.0000,0.6649
20.0000,0.5285
20.6335,0.0000
23.1005,0.0000
25.5481,0.0000
27.0000,0.4265
27.0000,1.2184
27.0000,1.7375
27.0000,1.9062
27.0000,1.5991
27.0000,0.5870
25.9931,0.0000
24.9562,0.0000
24.3066,0.0000
23.6743,0.0000
23.0860,0.0000
22.5069,0.0000
21.8437,0.0000
21.2656,0.0000
20.7165,0.0000
20.2339,0.0000
20.0000,0.1633
20.0000,0.3899
20.0000,0.5717
20.0000,0.6940
20.0000,0.8393
20.0000,0.8095
20.0000,0.6782
20.0000,0.6092
20.0000,0.6662
20.0000,0.8881
20.0000,0.9973
20.0000,1.0965
20.0000,1.2029
20.0000,1.3257
20.0000,1.4315
20.0000,1.5043
20.0000,1.6186
20.0000,1.6793
20.0000,1.7015
20.0000,1.7969
20.0000,1.8425
20.0000,1.9108
20.0000,1.9498
20.0000,2.0081
20.0000,2.0715
20.0000,2.1044
20.0000,2.3266
20.0000,2.4648
20.0000,2.5320
20.0000,2.5874
20.0000,2.5037
20.0000,2.3917
20.0000,2.2686
20.0000,2.1990
20.0000,1.9816
20.0000,2.2715
20.0000,2.4107
20.0000,2.5413
20.0000,2.6738
20.0000,2.7049
20.0000,2.8038
20.0000,2.8502
20.0000,2.9742
20.0000,3.1077
20.0000,3.2175
20.0000,3.2376
20.0000,3.2515
20.0000,3.3692
20.0000,3.4413
20.0000,3.5068
20.0000,3.5738
20.0000,3.6395
20.0000,3.5634
20.0000,2.2876
20.0000,1.0839
20.0000,0.0418
21.6169,0.0000
23.2715,0.0000
24.5872,0.0000
25.2859,0.0000
25.0043,0.0000
23.5629,0.0000
21.3895,0.0000
20.1320,0.0000
20.0000,0.2947
20.0000,0.7659
20.0000,1.0372
20.0000,1.3418
20.0000,1.3852
20.0000,1.4875
20.0000,1.6755
20.0000,1.7767
20.0000,1.8308
20.0000,1.7817
20.0000,1.9538
20.0000,1.9129
20.0000,1.8782
20.0000,0.5494
21.1463,0.0000
22.9592,0.0000
24.9334,0.0000
26.6990,0.0000
27.0000,0.4634
27.0000,0.6808
27.0000,0.4562
26.4176,0.0000
24.8360,0.0000
23.9255,0.0000
22.9705,0.0000
22.1169,0.0000
21.2276,0.0000
20.5252,0.0000
20.0000,0.0134
20.0000,0.3671
20.0000,0.6053
20.0000,0.7003
20.0000,0.8909
20.0000,0.9885
20.0000,1.1443
20.0000,1.2615
20.0000,1.1666
20.0332,0.0000
22.0998,0.0000
24.4196,0.0000
26.5598,0.0000
27.0000,0.8230
27.0000,1.2417
27.0000,1.2702
27.0000,0.6941
26.6829,0.0000
25.5757,0.0000
24.7437,0.0000
23.9779,0.0000
23.1706,0.0000
22.5545,0.0000
21.9263,0.0000
21.3668,0.0000
20.7293,0.0000
20.2812,0.0000
20.0000,0.1593
20.0000,0.3927
20.0000,0.5789
20.0000,0.6572
20.0000,0.7348
20.0000,0.7477
20.9632,0.0000
23.2515,0.0000
25.5965,0.0000
27.0000,0.3450
27.0000,1.3260
27.0000,1.8934
27.0000,2.1476
27.0000,1.8516
27.0000,0.9767
27.0000,0.2206
26.6683,0.0000
26.2070,0.0000
25.5758,0.0000
24.7415,0.0000
24.0809,0.0000
23.5460,0.0000
22.8873,0.0000
22.4108,0.0000
21.8730,0.0000
21.4422,0.0000
20.9932,0.0000
20.4973,0.0000
20.0019,0.0000
20.0000,0.1303
21.9550,0.0000
24.5666,0.0000
27.0000,0.0980
27.0000,1.2489
27.0000,1.9160
27.0000,2.1621
27.0000,2.1703
27.0000,1.5738
27.0000,0.7686
26.9015,0.0000
26.1370,0.0000
25.4000,0.0000
24.7932,0.0000
24.1314,0.0000
23.5211,0.0000
23.0216,0.0000
22.4071,0.0000
21.8309,0.0000
21.3690,0.0000
20.8465,0.0000
20.3619,0.0000
20.0000,0.0795
20.0000,0.3053
20.0000,0.4951
20.0000,0.6282
20.0000,0.7101
20.0000,0.7517
20.0000,0.7789
20.0000,0.8075
21.3168,0.0000
23.0564,0.0000
23.0208,0.0000
21.9649,0.0000
20.3422,0.0000
20.0000,0.2957
20.0000,0.6807
20.0000,0.9510
20.0000,1.1559
20.0000,1.3128
20.0000,1.4785
20.0000,1.6024
20.0000,1.7652
20.0000,1.8154
20.0000,1.8694
20.0000,1.9695
20.0000,2.0372
20.0000,1.9847
20.0000,1.9131
20.0000,0.6710
21.1148,0.0000
22.5729,0.0000
22.9556,0.0000
23.4854,0.0000
22.8612,0.0000
22.3880,0.0000
23.0371,0.0000
22.7021,0.0000
21.2564,0.0000
20.3643,0.0000
20.0000,0.2099
20.0000,0.4948
20.0000,0.7116
20.0000,0.9060
20.0000,0.9944
20.0000,0.8897
20.0000,1.0785
20.0000,1.0895
20.0000,1.2905
20.0000,1.3948
20.0000,1.2202
20.0000,1.1587
20.0000,1.3464
20.0000,0.1423
21.9892,0.0000
24.5597,0.0000
26.8195,0.0000
27.0000,0.9004
27.0000,1.4748
27.0000,1.6011
27.0000,1.2438
26.9470,0.0000
26.0092,0.0000
25.1806,0.0000
24.4938,0.0000
23.8991,0.0000
23.3249,0.0000
22.7168,0.0000
22.0506,0.0000
21.5095,0.0000
20.8383,0.0000
20.1283,0.0000
20.0000,0.2550
20.0000,0.4913
20.0000,0.8059
20.0000,0.9887
20.0000,1.0685
20.0000,0.0347
21.9744,0.0000
24.1698,0.0000
26.2613,0.0000
27.0000,0.4948
27.0000,0.9932
27.0000,1.0750
27.0000,0.7658
26.9577,0.0000
25.0024,0.0000
23.7780,0.0000
22.9439,0.0000
22.3981,0.0000
21.5602,0.0000
20.7642,0.0000
20.0000,0.0455
20.0000,0.4297
20.0000,0.6979
20.0000,1.0123
20.0000,1.1403
20.0000,1.3414
20.0000,1.4743
20.0000,1.6396
20.0000,1.7047
20.0000,0.6978
20.8121,0.0000
22.6847,0.0000
24.4525,0.0000
25.9931,0.0000
27.0000,0.0293
26.5204,0.0000
25.1141,0.0000
23.4987,0.0000
22.3686,0.0000
21.5747,0.0000
20.8402,0.0000
20.1991,0.0000
20.0000,0.2085
20.0000,0.5464
20.0000,0.7663
20.0000,0.9554
20.0000,1.1207
20.0000,1.2907
20.0000,1.4532
20.0000,1.5992
20.0000,1.7384
20.0000,1.8403
20.0000,1.9330
20.0000,1.8662
20.0000,0.4193
21.1505,0.0000
22.8558,0.0000
24.4000,0.0000
25.2903,0.0000
24.0747,0.0000
24.3830,0.0000
23.2469,0.0000
21.4407,0.0000
20.4030,0.0000
20.0000,0.3533
20.0000,0.7560
20.0000,1.0184
20.0000,1.1882
20.0000,1.2973
20.0000,1.3641
20.0000,1.4537
20.0000,1.5486
20.0000,1.6507
20.0000,1.7625
20.0000,1.8893
20.0000,1.9679
20.0000,1.9280
20.0000,0.7055
20.8858,0.0000
23.1276,0.0000
25.3526,0.0000
27.0000,0.1820
27.0000,0.9735
27.0000,1.1952
27.0000,0.9711
27.0000,0.3246
25.7503,0.0000
24.5766,0.0000
23.5084,0.0000
22.7092,0.0000
21.9566,0.0000
21.2267,0.0000
20.5522,0.0000
20.0000,0.0518
20.0000,0.3803
20.0000,0.6303
20.0000,0.8501
20.0000,1.0560
20.0000,1.1611
20.0000,1.2431
20.0000,1.1675
20.0174,0.0000
22.1786,0.0000
24.6209,0.0000
26.8807,0.0000
27.0000,0.9717
27.0000,1.5826
27.0000,1.7163
27.0000,1.4107
27.0000,0.6810
26.4531,0.0000
25.4709,0.0000
24.5488,0.0000
23.7591,0.0000
22.9901,0.0000
22.2143,0.0000
21.5344,0.0000
20.8827,0.0000
20.2286,0.0000
20.0000,0.2073
20.0000,0.4810
20.0000,0.7196
20.0000,0.9335
20.0000,1.1282
20.0000,1.1683
20.0000,0.0520
21.9257,0.0000
24.2399,0.0000
26.3779,0.0000
27.0000,0.6283
27.0000,1.1986
27.0000,1.2808
27.0000,0.9877
27.0000,0.2937
25.8364,0.0000
24.7465,0.0000
23.7688,0.0000
22.9689,0.0000
22.2048,0.0000
21.4391,0.0000
20.7084,0.0000
20.0000,0.0062
20.0000,0.3837
20.0000,0.6229
20.0000,0.8290
20.0000,0.9948
20.0000,1.1403
20.0000,1.2769
20.0000,1.3746
20.0000,1.4180
20.0000,1.4431
20.0000,1.4623
20.0000,1.4729
20.0000,1.4958
20.0000,1.5361
20.0000,1.6361
20.0000,1.7562
20.0000,1.9025
20.0000,2.0171
20.0000,2.1155
20.0000,2.2051
20.0000,2.2760
20.0000,2.3410
20.0000,2.4117
20.0000,2.4709
20.0000,2.5308
20.0000,2.5942
20.0000,2.6462
20.0000,2.6955
20.0000,2.7529
20.0000,2.7793
20.0000,2.8061
20.0000,2.8097
20.0000,2.7725
20.0000,2.7299
20.0000,2.6894
20.0000,2.6598
20.0000,2.6461
20.0000,2.6637
20.0000,2.5071
20.0000,2.2828
20.0000,2.1880
20.0000,2.7156
20.0000,2.9371
20.0000,3.1263
20.0000,3.2606
20.0000,3.3907
20.0000,3.5211
20.0000,3.5655
20.0000,3.6061
20.0000,3.6383
20.0000,3.6542
20.0000,3.6724
20.0000,3.6852
20.0000,3.6207
20.0000,3.5507
20.0000,3.3065
20.0000,1.9938
20.0000,0.7385
20.7833,0.0000
22.6940,0.0000
24.4818,0.0000
25.9123,0.0000
26.7058,0.0000
26.5828,0.0000
25.5325,0.0000
23.5049,0.0000
22.1664,0.0000
20.9973,0.0000
20.1889,0.0000
20.0000,0.2736
20.0000,0.5674
20.0000,0.7347
20.0000,0.8653
20.0000,0.9603
20.0000,1.0991
20.0000,1.2261
20.0000,1.3596
20.0000,1.4224
20.0000,1.4671
20.0000,1.3543
20.0000,0.3380
21.4745,0.0000
23.9769,0.0000
26.1789,0.0000
27.0000,0.5398
27.0000,1.1382
27.0000,1.1112
27.0000,0.7015
27.0000,0.0354
25.8652,0.0000
25.0516,0.0000
24.3442,0.0000
23.7063,0.0000
23.0755,0.0000
22.4498,0.0000
21.6894,0.0000
20.8662,0.0000
20.0000,0.0146
20.0000,0.3987
20.0000,0.6937
20.0000,0.9460
20.0000,1.1138
20.0000,1.2651
20.0000,1.2834
20.0000,1.1759
20.0000,1.2197
20.0000,1.3498
20.0000,1.4208
20.0000,1.4907
20.0000,1.5746
20.0000,1.5850
20.0000,1.6351
20.0000,1.7909
20.0000,2.0532
20.0000,2.2216
20.0000,2.3668
20.0000,2.4348
20.0000,2.4983
20.0000,2.5530
20.0000,2.6202
20.0000,2.6840
20.0000,2.7693
20.0000,2.8130
20.0000,2.8536
20.0000,2.8862
20.0000,2.8664
20.0000,2.8367
20.0000,2.7343
20.0000,2.1709
20.0000,1.2379
20.2607,0.0000
22.2645,0.0000
24.3642,0.0000
26.2185,0.0000
26.2480,0.0000
25.1512,0.0000
23.8945,0.0000
22.8751,0.0000
22.1048,0.0000
21.3998,0.0000
20.8128,0.0000
20.2427,0.0000
20.0000,0.1689
20.0000,0.3700
20.0000,0.5249
20.0000,0.6535
20.0000,0.8485
20.0000,1.0350
20.0000,1.2284
20.0000,1.2694
20.0000,1.2901
20.0000,1.1449
20.0000,0.3515
20.8987,0.0000
22.6414,0.0000
23.9505,0.0000
24.8695,0.0000
25.2882,0.0000
25.2807,0.0000
24.7707,0.0000
23.8034,0.0000
22.8066,0.0000
22.1101,0.0000
21.5085,0.0000
20.9255,0.0000
20.3453,0.0000
20.0000,0.1226
20.0000,0.3133
20.0000,0.4417
20.0000,0.5508
20.0000,0.7248
20.0000,0.8986
20.0000,1.0623
20.0000,1.1115
20.0000,1.1333
20.0000,0.9563
20.2414,0.0000
22.2719,0.0000
24.5046,0.0000
26.6260,0.0000
27.0000,0.7575
27.0000,1.3335
27.0000,1.3233
27.0000,0.9304
27.0000,0.2210
25.9666,0.0000
25.1490,0.0000
24.4799,0.0000
23.6924,0.0000
22.8791,0.0000
22.0206,0.0000
21.3244,0.0000
20.6449,0.0000
20.0000,0.0150
20.0000,0.2960
20.0000,0.4948
20.0000,0.6632
20.0000,0.7706
20.0000,0.8500
20.0000,0.7775
20.0000,0.0593
21.6652,0.0000
24.0220,0.0000
25.5692,0.0000
26.5631,0.0000
26.9557,0.0000
27.0000,0.2473
27.0000,0.2584
26.8914,0.0000
25.5789,0.0000
24.6779,0.0000
23.8729,0.0000
23.2511,0.0000
22.6584,0.0000
22.0996,0.0000
21.7424,0.0000
21.4553,0.0000
21.2153,0.0000
20.7720,0.0000
20.2787,0.0000
20.0000,0.1250
20.0000,0.3433
20.0000,0.5178
20.0000,0.5692
20.0000,0.0130
21.9153,0.0000
24.7322,0.0000
27.0000,0.0560
27.0000,1.0962
27.0000,1.6840
27.0000,1.1922
27.0000,0.3633
26.6467,0.0000
25.8556,0.0000
25.1515,0.0000
24.4783,0.0000
24.0571,0.0000
23.7181,0.0000
23.3791,0.0000
22.7382,0.0000
22.0133,0.0000
21.2312,0.0000
20.7393,0.0000
20.3291,0.0000
20.0000,0.0123
20.0000,0.2057
20.0000,0.3549
20.0000,0.3981
20.0000,0.2644
20.0000,0.0071
20.6907,0.0000
20.5638,0.0000
20.1203,0.0000
20.0000,0.2627
20.0000,0.4264
20.0000,0.5645
20.0000,0.7039
20.0000,0.8655
20.0000,1.0015
20.0000,1.1214
20.0000,1.2591
20.0000,1.3993
20.0000,1.5437
20.0000,1.6575
20.0000,1.7765
20.0000,1.8924
20.0000,1.9824
20.0000,2.0672
20.0000,2.1575
20.0000,2.2309
20.0000,2.3106
20.0000,2.3531
20.0000,2.2616
20.0000,2.1059
20.0000,1.9120
20.0000,1.5385
20.0000,0.8773
20.0000,0.0948
20.0000,0.2293
20.0000,0.7257
20.0000,1.1849
20.0000,1.5797
20.0000,1.8294
20.0000,2.0548
20.0000,2.1006
20.0000,2.1198
20.0000,2.1084
20.0000,2.2276
20.0000,2.3592
20.0000,2.5087
20.0000,2.5606
20.0000,2.6042
20.0000,2.6352
20.0000,2.6220
20.0000,2.5990
20.0000,2.5416
20.0000,2.2538
20.0000,1.3128
20.3243,0.0000
22.1440,0.0000
23.7715,0.0000
24.8796,0.0000
25.1180,0.0000
24.5833,0.0000
23.3506,0.0000
21.7211,0.0000
20.6640,0.0000
20.0000,0.1120
20.0000,0.4264
20.0000,0.6470
20.0000,0.8214
20.0000,0.9848
20.0000,1.1335
20.0000,1.2706
20.0000,1.3924
20.0000,1.5065
20.0000,1.6152
20.0000,1.6950
20.0000,1.7688
20.0000,1.8020
20.0000,1.7764
20.0000,1.7444
20.0000,1.7075
20.0000,1.4490
20.0000,1.0197
20.0000,0.2791
20.0000,0.0654
20.0000,0.1592
20.0000,0.5424
20.0000,1.0672
20.0000,1.2808
20.0000,1.4287
20.0000,1.6110
20.0000,1.7878
20.0000,1.9834
20.0000,2.0859
20.0000,2.1731
20.0000,2.2581
20.0000,2.3282
20.0000,2.3954
20.0000,2.4631
20.0000,2.4870
20.0000,2.5098
20.0000,2.0285
20.0000,1.1044
20.0000,0.0391
21.8514,0.0000
23.7655,0.0000
25.4409,0.0000
26.7056,0.0000
27.0000,0.1532
27.0000,0.0339
25.9044,0.0000
23.9373,0.0000
22.6741,0.0000
21.6216,0.0000
20.7994,0.0000
20.0474,0.0000
20.0000,0.3557
20.0000,0.6663
20.0000,0.9513
20.0000,1.2121
20.0000,1.3899
20.0000,1.5460
20.0000,1.6863
20.0000,1.7558
20.0000,1.8050
20.0000,1.3789
20.0000,0.6525
20.1876,0.0000
21.4766,0.0000
23.3506,0.0000
25.3963,0.0000
27.0000,0.0215
27.0000,0.4239
27.0000,0.3334
26.5637,0.0000
24.7698,0.0000
23.6551,0.0000
22.7387,0.0000
22.0215,0.0000
21.3461,0.0000
20.6913,0.0000
20.1626,0.0000
20.0000,0.1645
20.0000,0.3580
20.0000,0.5127
20.0000,0.6526
20.0000,0.7742
20.0000,0.9038
20.0000,1.0188
20.0000,0.6396
20.3638,0.0000
22.3327,0.0000
24.6288,0.0000
26.5317,0.0000
27.0000,0.5613
27.0000,0.9813
27.0000,1.0673
27.0000,0.8089
27.0000,0.2265
25.8097,0.0000
24.8330,0.0000
23.9879,0.0000
23.2786,0.0000
22.6203,0.0000
21.9754,0.0000
21.3400,0.0000
20.6916,0.0000
20.0398,0.0000
20.0000,0.2918
20.0000,0.5330
20.0000,0.7527
20.0000,0.9126
20.0000,1.0512
20.0000,0.6549
20.0769,0.0000
21.6138,0.0000
23.3592,0.0000
23.9184,0.0000
23.2914,0.0000
22.5067,0.0000
21.8684,0.0000
21.1915,0.0000
20.4013,0.0000
20.0000,0.2351
20.0000,0.5761
20.0000,0.8575
20.0000,1.0629
20.0000,1.2542
20.0000,1.4333
20.0000,1.5704
20.0000,1.6969
20.0000,1.8205
20.0000,1.9311
20.0000,2.0328
20.0000,2.1356
20.0000,2.1840
20.0000,2.2254
20.0000,1.7452
20.0000,0.9401
20.0000,0.0239
21.5930,0.0000
23.3225,0.0000
24.8429,0.0000
25.9524,0.0000
26.3459,0.0000
25.9724,0.0000
24.8623,0.0000
23.1021,0.0000
21.9930,0.0000
21.1021,0.0000
20.2903,0.0000
20.0000,0.2597
20.0000,0.6306
20.0000,0.8953
20.0000,1.1252
20.0000,1.3391
20.0000,1.4803
20.0000,1.5962
20.0000,1.6949
20.0000,1.7430
20.0000,1.7698
20.0000,1.6113
20.0000,1.3399
20.0000,1.0971
20.0000,0.9035
20.0000,0.6269
20.0000,0.3035
20.0322,0.0000
20.9814,0.0000
21.7295,0.0000
21.7032,0.0000
20.2985,0.0000
20.0000,0.3032
20.0000,0.6304
20.0000,0.8191
20.0000,0.9762
20.0000,1.1234
20.0000,1.2411
20.0000,1.3579
20.0000,1.4726
20.0000,1.5432
20.0000,1.6088
20.0000,1.6694
20.0000,1.6321
20.0000,1.5864
20.0000,1.0065
20.0000,0.0438
22.0157,0.0000
24.4607,0.0000
26.6701,0.0000
27.0000,0.8339
27.0000,1.4328
27.0000,1.6043
27.0000,1.4017
27.0000,0.8111
26.9294,0.0000
26.2410,0.0000
25.6255,0.0000
24.8708,0.0000
24.0525,0.0000
23.1910,0.0000
22.5186,0.0000
21.9023,0.0000
21.2687,0.0000
20.6508,0.0000
20.0194,0.0000
20.0000,0.3182
20.0000,0.5163
20.0000,0.6833
20.0000,0.3315
20.8021,0.0000
22.7312,0.0000
24.8884,0.0000
26.9410,0.0000
27.0000,0.9017
27.0000,1.4364
27.0000,1.5681
27.0000,1.3855
27.0000,0.7810
26.6250,0.0000
25.6643,0.0000
24.7537,0.0000
23.9273,0.0000
23.1328,0.0000
22.3107,0.0000
21.6125,0.0000
20.9467,0.0000
20.3126,0.0000
20.0000,0.1503
20.0000,0.4270
20.0000,0.6575
20.0000,0.8131
20.0000,0.9393
20.0000,0.7227
20.0000,0.1061
21.4959,0.0000
23.6774,0.0000
25.7592,0.0000
27.0000,0.3175
27.0000,0.9989
27.0000,1.1877
27.0000,0.9919
27.0000,0.4486
26.0609,0.0000
24.9288,0.0000
23.8578,0.0000
23.1702,0.0000
22.5685,0.0000
22.0267,0.0000
21.5499,0.0000
21.1209,0.0000
20.7431,0.0000
20.3541,0.0000
20.0000,0.0151
20.0000,0.1976
20.0000,0.2972
20.0000,0.3534
20.0000,0.2270
20.3697,0.0000
21.9440,0.0000
24.2373,0.0000
26.0905,0.0000
27.0000,0.3003
27.0000,0.7594
27.0000,0.6931
27.0000,0.3371
26.6679,0.0000
25.6630,0.0000
24.9520,0.0000
24.3540,0.0000
23.6989,0.0000
23.0112,0.0000
22.3019,0.0000
21.7592,0.0000
21.2580,0.0000
20.7688,0.0000
20.2263,0.0000
20.0000,0.1651
20.0000,0.4180
20.0000,0.5311
20.0000,0.5879
20.0000,0.1723
21.1754,0.0000
23.2119,0.0000
25.4808,0.0000
27.0000,0.2394
27.0000,1.0642
27.0000,1.4957
27.0000,1.5435
27.0000,1.2573
27.0000,0.6804
26.8953,0.0000
26.6188,0.0000
26.0043,0.0000
25.3367,0.0000
24.6385,0.0000
23.8886,0.0000
23.1035,0.0000
22.2506,0.0000
21.4593,0.0000
20.7050,0.0000
20.0000,0.0027
20.0000,0.3381
20.0000,0.5592
20.0000,0.7789
20.0000,0.9267
20.0000,0.7922
20.0000,0.2868
21.5416,0.0000
23.0388,0.0000
24.2362,0.0000
25.0033,0.0000
23.8930,0.0000
22.4561,0.0000
21.2574,0.0000
20.2809,0.0000
20.0000,0.2973
20.0000,0.6678
20.0000,0.9027
20.0000,1.1047
20.0000,1.2747
20.0000,1.4417
20.0000,1.5942
20.0000,1.7421
20.0000,1.8949
20.0000,2.0495
20.0000,2.2018
20.0000,2.2627
20.0000,2.2965
20.0000,2.1519
20.0000,1.7093
20.0000,0.9151
20.2064,0.0000
21.6410,0.0000
22.9284,0.0000
23.7954,0.0000
24.2007,0.0000
23.9592,0.0000
22.9990,0.0000
21.3617,0.0000
20.2579,0.0000
20.0000,0.3173
20.0000,0.6451
20.0000,0.9188
20.0000,1.1608
20.0000,1.3278
20.0000,1.4797
20.0000,1.6144
20.0000,1.7309
20.0000,1.8377
20.0000,1.9268
20.0000,1.9290
20.0000,1.8780
20.0000,1.4235
20.0000,0.5755
20.8315,0.0000
22.9635,0.0000
24.8989,0.0000
26.5787,0.0000
27.0000,0.4125
27.0000,0.6223
27.0000,0.4717
27.0000,0.0262
25.5391,0.0000
24.3753,0.0000
23.3636,0.0000
22.6851,0.0000
22.0938,0.0000
21.5447,0.0000
20.9547,0.0000
20.3600,0.0000
20.0000,0.1366
20.0000,0.2793
20.0000,0.3460
20.0000,0.3772
20.0000,0.4447
20.0000,0.4469
20.0000,0.0142
21.4218,0.0000
23.4248,0.0000
25.5905,0.0000
27.0000,0.2988
27.0000,1.1189
27.0000,1.5751
27.0000,1.2488
27.0000,0.6198
26.9876,0.0000
25.9992,0.0000
25.1106,0.0000
24.2927,0.0000
23.5775,0.0000
22.8787,0.0000
22.1785,0.0000
21.5847,0.0000
21.0122,0.0000
20.4454,0.0000
20.0000,0.0582
20.0000,0.3298
20.0000,0.5549
20.0000,0.7171
20.0000,0.8523
20.0000,0.9331
20.0000,0.9598
20.0000,0.9728
20.0000,0.9793
20.0000,1.0393
20.0000,1.1241
20.0000,1.2316
20.0000,1.3380
20.0000,1.4625
20.0000,1.6136
20.0000,1.7419
20.0000,1.8368
20.0000,1.9216
20.0000,1.9885
20.0000,2.0531
20.0000,2.1176
20.0000,2.2031
20.0000,2.2942
20.0000,2.3958
20.0000,2.4166
20.0000,2.4250
20.0000,2.4433
20.0000,2.4558
20.0000,2.4116
20.0000,1.9680
20.0000,1.1909
20.0000,0.3016
21.0668,0.0000
22.6440,0.0000
24.0397,0.0000
25.0299,0.0000
25.3768,0.0000
25.0131,0.0000
23.8520,0.0000
22.0111,0.0000
20.5901,0.0000
20.0000,0.3039
20.0000,0.6945
20.0000,0.9862
20.0000,1.2381
20.0000,1.4779
20.0000,1.6950
20.0000,1.9020
20.0000,2.0644
20.0000,2.2076
20.0000,2.3435
20.0000,2.3952
20.0000,2.3815
20.0000,2.0804
20.0000,1.3075
20.0000,0.2530
21.6784,0.0000
23.3657,0.0000
24.7663,0.0000
25.6980,0.0000
26.0751,0.0000
25.7731,0.0000
24.6667,0.0000
22.9818,0.0000
21.7239,0.0000
20.7426,0.0000
20.0000,0.0948
20.0000,0.5431
20.0000,0.9137
20.0000,1.1505
20.0000,1.3551
20.0000,1.5343
20.0000,1.5556
20.0000,1.5479
20.0000,1.5076
20.0000,1.5421
20.0000,1.5335
20.0000,1.2972
20.0000,0.7842
20.0000,0.0265
21.6571,0.0000
23.0439,0.0000
24.0508,0.0000
24.5815,0.0000
24.0141,0.0000
23.0370,0.0000
22.0809,0.0000
21.2964,0.0000
20.6828,0.0000
20.1757,0.0000
20.0000,0.1652
20.0000,0.3736
20.0000,0.5505
20.0000,0.7579
20.0000,0.9585
20.0000,1.1773
20.0000,1.3498
20.0000,1.5214
20.0000,1.6847
20.0000,1.7401
20.0000,1.7120
20.0000,1.3074
20.0000,0.5311
20.7051,0.0000
22.5556,0.0000
24.3737,0.0000
25.9690,0.0000
27.0000,0.0771
27.0000,0.3297
27.0000,0.1692
26.4419,0.0000
25.1231,0.0000
24.1287,0.0000
23.4018,0.0000
22.6558,0.0000
21.9148,0.0000
21.1530,0.0000
20.5602,0.0000
20.0040,0.0000
20.0000,0.2784
20.0000,0.4427
20.0000,0.5818
20.0000,0.6930
20.0000,0.7852
20.0000,0.7927
20.0000,0.5350
20.0462,0.0000
21.5527,0.0000
23.5537,0.0000
24.9849,0.0000
25.8764,0.0000
26.2143,0.0000
26.6073,0.0000
26.6163,0.0000
26.0237,0.0000
24.7969,0.0000
23.8186,0.0000
23.0338,0.0000
22.3617,0.0000
21.7180,0.0000
21.0778,0.0000
20.5391,0.0000
20.0322,0.0000
20.0000,0.2384
20.0000,0.4327
20.0000,0.5988
20.0000,0.7411
20.0000,0.8343
20.0000,0.8364
20.0000,0.5825
20.0000,0.1594
20.4563,0.0000
21.0711,0.0000
21.7038,0.0000
22.2823,0.0000
22.6991,0.0000
22.6953,0.0000
22.3728,0.0000
21.7577,0.0000
20.9682,0.0000
20.2810,0.0000
20.0000,0.1665
20.0000,0.4094
20.0000,0.6131
20.0000,0.8047
20.0000,0.9029
20.0000,0.9846
20.0000,1.0455
20.0000,1.1609
20.0000,1.2700
20.0000,1.3727
20.0000,1.3735
20.0000,1.2728
20.0000,0.8660
20.0000,0.1214
21.5408,0.0000
23.6654,0.0000
25.6703,0.0000
27.0000,0.2284
27.0000,0.8946
27.0000,0.9819
27.0000,0.7258
27.0000,0.2128
26.2499,0.0000
25.3545,0.0000
24.6391,0.0000
24.0002,0.0000
23.3810,0.0000
22.7549,0.0000
22.2841,0.0000
21.8508,0.0000
21.4497,0.0000
21.0570,0.0000
20.6791,0.0000
20.3172,0.0000
20.1121,0.0000
20.1508,0.0000
20.8968,0.0000
22.4198,0.0000
24.4771,0.0000
26.7431,0.0000
27.0000,0.8170
27.0000,1.3529
27.0000,1.5433
27.0000,1.5079
27.0000,1.2152
27.0000,0.7003
27.0000,0.0503
26.2174,0.0000
25.4220,0.0000
24.8198,0.0000
24.2665,0.0000
23.7428,0.0000
23.1975,0.0000
22.6393,0.0000
22.0986,0.0000
21.5317,0.0000
20.9458,0.0000
20.3578,0.0000
20.0000,0.1067
20.0000,0.2872
20.0000,0.1621
20.7775,0.0000
22.4192,0.0000
24.3384,0.0000
26.0996,0.0000
27.0000,0.3158
27.0000,0.8172
27.0000,0.9139
27.0000,0.6820
27.0000,0.1685
25.9808,0.0000
24.8810,0.0000
23.9864,0.0000
23.3534,0.0000
22.7948,0.0000
22.2844,0.0000
21.7527,0.0000
21.2294,0.0000
20.7154,0.0000
20.2484,0.0000
20.0000,0.1007
20.0000,0.2987
20.0000,0.4294
20.0000,0.4226
20.0000,0.1192
20.9293,0.0000
22.5857,0.0000
24.4489,0.0000
25.6909,0.0000
26.3254,0.0000
26.3332,0.0000
26.4545,0.0000
26.2657,0.0000
25.6460,0.0000
24.5684,0.0000
23.6269,0.0000
22.8765,0.0000
22.2418,0.0000
21.6314,0.0000
21.0251,0.0000
20.4514,0.0000
20.0000,0.0583
20.0000,0.3555
20.0000,0.5218
20.0000,0.6650
20.0000,0.7849
20.0000,0.8752
20.0000,0.8265
20.0000,0.4929
20.2866,0.0000
21.9003,0.0000
23.7988,0.0000
25.6952,0.0000
27.0000,0.1891
27.0000,0.8047
27.0000,0.9279
27.0000,0.6938
27.0000,0.2332
26.1405,0.0000
24.9921,0.0000
23.9699,0.0000
23.3516,0.0000
22.8552,0.0000
22.4126,0.0000
21.9434,0.0000
21.4824,0.0000
21.0536,0.0000
20.5437,0.0000
20.0132,0.0000
20.0000,0.2679
20.0000,0.3206
20.0000,0.2389
20.1370,0.0000
21.2995,0.0000
23.1245,0.0000
25.3675,0.0000
26.4417,0.0000
26.6914,0.0000
26.3473,0.0000
25.7438,0.0000
24.8950,0.0000
23.8989,0.0000
22.9621,0.0000
22.1137,0.0000
21.3161,0.0000
20.6518,0.0000
20.0211,0.0000
20.0000,0.3165
20.0000,0.5368
20.0000,0.7280
20.0000,0.9016
20.0000,1.0460
20.0000,1.1780
20.0000,1.3100
20.0000,1.3792
20.0000,1.3170
20.0000,1.0318
20.0000,0.4640
20.5530,0.0000
22.1571,0.0000
23.0726,0.0000
23.2481,0.0000
22.8594,0.0000
22.7474,0.0000
22.4883,0.0000
21.9033,0.0000
20.9575,0.0000
20.0932,0.0000
20.0000,0.3391
20.0000,0.6497
20.0000,0.9355
20.0000,1.2051
20.0000,1.3112
20.0000,1.3909
20.0000,1.4526
20.0000,1.5210
20.0000,1.5879
20.0000,1.6447
20.0000,1.6573
20.0000,1.5236
20.0000,1.1565
20.0000,0.4444
20.8401,0.0000
22.7101,0.0000
24.4863,0.0000
26.0217,0.0000
27.0000,0.0646
27.0000,0.3298
27.0000,0.2110
26.6038,0.0000
25.2739,0.0000
24.1016,0.0000
23.1593,0.0000
22.4355,0.0000
21.7701,0.0000
21.1168,0.0000
20.5930,0.0000
20.0972,0.0000
20.0000,0.1935
20.0000,0.4228
20.0000,0.6236
20.0000,0.8152
20.0000,0.8215
20.0000,0.6511
20.0000,0.2342
20.9370,0.0000
22.8278,0.0000
25.0052,0.0000
26.9670,0.0000
27.0000,0.8467
27.0000,1.3139
27.0000,1.3753
27.0000,1.1315
27.0000,0.6412
27.0000,0.0200
26.1751,0.0000
25.4069,0.0000
24.6816,0.0000
23.9511,0.0000
23.1941,0.0000
22.6197,0.0000
22.0910,0.0000
21.5945,0.0000
21.1312,0.0000
20.6797,0.0000
20.2536,0.0000
20.0000,0.0607
20.0000,0.0958
20.2103,0.0000
21.3160,0.0000
23.0363,0.0000
25.0044,0.0000
26.6221,0.0000
27.0000,0.3880
27.0000,0.6205
27.0000,0.6800
27.0000,0.5237
27.0000,0.2009
26.3651,0.0000
25.4233,0.0000
24.5785,0.0000
23.8580,0.0000
23.1625,0.0000
22.4541,0.0000
21.8126,0.0000
21.1646,0.0000
20.5336,0.0000
20.0000,0.0236
20.0000,0.3108
20.0000,0.5436
20.0000,0.7018
20.0000,0.8206
20.0000,0.8851
20.0000,0.8429
20.0000,0.7157
20.0000,0.5255
20.0000,0.3737
20.0000,0.2572
20.0000,0.1928
20.0000,0.1677
20.0000,0.2104
20.0000,0.3660
20.0000,0.6896
20.0000,0.9615
20.0000,1.1754
20.0000,1.3013
20.0000,1.4088
20.0000,1.5072
20.0000,1.5943
20.0000,1.6742
20.0000,1.7691
20.0000,1.8040
20.0000,1.8375
20.0000,1.8668
20.0000,1.8039
20.0000,1.5944
20.0000,1.1888
20.0000,0.5311
20.4712,0.0000
22.0108,0.0000
22.5658,0.0000
22.4564,0.0000
22.0032,0.0000
22.0583,0.0000
22.1097,0.0000
21.7701,0.0000
20.9683,0.0000
20.2309,0.0000
20.0000,0.1674
20.0000,0.4003
20.0000,0.5930
20.0000,0.7680
20.0000,0.9066
20.0000,1.0268
20.0000,1.1460
20.0000,1.2277
20.0000,1.3030
20.0000,1.3746
20.0000,1.4296
20.0000,1.4209
20.0000,1.3307
20.0000,0.9320
20.0000,0.2148
21.6126,0.0000
23.5795,0.0000
25.3862,0.0000
26.8503,0.0000
27.0000,0.1169
26.7924,0.0000
25.7727,0.0000
24.5207,0.0000
23.4492,0.0000
22.6088,0.0000
21.9655,0.0000
21.3911,0.0000
20.8356,0.0000
20.2929,0.0000
20.0000,0.1196
20.0000,0.3746
20.0000,0.5625
20.0000,0.7268
20.0000,0.8785
20.0000,0.9046
20.0000,0.7553
20.0000,0.4444
20.0283,0.0000
20.8665,0.0000
21.6086,0.0000
22.4775,0.0000
23.3985,0.0000
24.2010,0.0000
24.7202,0.0000
24.7934,0.0000
24.3306,0.0000
23.4071,0.0000
22.5708,0.0000
21.8966,0.0000
21.4895,0.0000
21.1545,0.0000
20.8744,0.0000
20.3769,0.0000
20.0000,0.1006
20.0000,0.3949
20.0000,0.6071
20.0000,0.8023
20.0000,0.9886
20.0000,0.9908
20.0000,0.7917
20.0000,0.4369
20.5257,0.0000
22.4147,0.0000
24.6998,0.0000
26.9412,0.0000
27.0000,1.0181
27.0000,1.6597
27.0000,1.8316
27.0000,1.6900
27.0000,1.2829
27.0000,0.6723
27.0000,0.2166
26.7944,0.0000
26.4611,0.0000
26.1494,0.0000
25.8421,0.0000
25.3292,0.0000
24.7430,0.0000
24.1039,0.0000
23.6637,0.0000
23.2672,0.0000
22.8916,0.0000
22.6897,0.0000
22.8912,0.0000
23.4760,0.0000
24.8411,0.0000
26.7773,0.0000
27.0000,1.0194
27.0000,1.8042
27.0000,2.3502
27.0000,2.6493
27.0000,2.3117
27.0000,1.7234
27.0000,1.1475
27.0000,0.6604
27.0000,0.2492
26.8882,0.0000
26.4893,0.0000
26.0836,0.0000
25.6796,0.0000
25.1916,0.0000
24.6753,0.0000
24.1207,0.0000
23.4701,0.0000
22.7637,0.0000
22.0109,0.0000
21.6879,0.0000
21.8386,0.0000
22.3851,0.0000
23.4108,0.0000
24.8105,0.0000
26.2818,0.0000
27.0000,0.3251
27.0000,0.8182
27.0000,1.0503
27.0000,0.7952
27.0000,0.3663
26.7935,0.0000
25.9318,0.0000
25.0284,0.0000
24.2241,0.0000
23.5713,0.0000
22.9671,0.0000
22.3733,0.0000
21.7774,0.0000
21.1804,0.0000
20.5662,0.0000
20.0367,0.0000
20.0000,0.2448
20.0000,0.4529
20.0000,0.5520
20.0000,0.4436
20.0000,0.1933
20.8929,0.0000
22.7376,0.0000
24.9042,0.0000
26.7450,0.0000
27.0000,0.6575
27.0000,1.0800
27.0000,1.2160
27.0000,1.0483
27.0000,0.6456
26.9932,0.0000
26.0321,0.0000
25.1218,0.0000
24.5773,0.0000
24.1209,0.0000
23.7179,0.0000
23.2608,0.0000
22.7889,0.0000
22.3315,0.0000
21.8422,0.0000
21.3507,0.0000
20.8384,0.0000
20.7331,0.0000
21.1270,0.0000
21.8964,0.0000
23.2321,0.0000
25.1066,0.0000
27.0000,0.1148
27.0000,1.0393
27.0000,1.6114
27.0000,1.8993
27.0000,1.9663
27.0000,1.7730
27.0000,1.3742
27.0000,0.7781
27.0000,0.3154
26.9399,0.0000
26.4128,0.0000
25.8166,0.0000
25.1744,0.0000
24.7076,0.0000
24.2817,0.0000
23.8708,0.0000
23.4395,0.0000
23.0162,0.0000
22.5875,0.0000
22.5325,0.0000
22.9777,0.0000
23.7763,0.0000
25.0451,0.0000
26.7968,0.0000
27.0000,0.9002
27.0000,1.5233
27.0000,1.9007
27.0000,2.0080
27.0000,1.8166
27.0000,1.3738
27.0000,0.7668
27.0000,0.1780
26.7113,0.0000
25.8688,0.0000
25.0235,0.0000
24.2330,0.0000
23.5465,0.0000
22.9521,0.0000
22.4863,0.0000
22.0758,0.0000
21.7355,0.0000
21.3990,0.0000
21.0140,0.0000
20.4905,0.0000
20.6266,0.0000
20.9908,0.0000
22.0238,0.0000
23.5728,0.0000
25.3474,0.0000
26.8758,0.0000
27.0000,0.5526
27.0000,0.8302
27.0000,0.7458
27.0000,0.4632
27.0000,0.0922
26.3295,0.0000
25.4411,0.0000
24.6582,0.0000
24.1163,0.0000
23.6420,0.0000
23.2023,0.0000
22.7810,0.0000
22.3753,0.0000
21.9837,0.0000
21.5643,0.0000
21.1522,0.0000
20.7318,0.0000
20.5622,0.0000
20.7673,0.0000
21.2910,0.0000
21.8883,0.0000
22.5672,0.0000
23.1786,0.0000
23.6270,0.0000
23.8754,0.0000
23.9484,0.0000
23.7596,0.0000
23.3689,0.0000
22.7958,0.0000
22.0924,0.0000
21.3290,0.0000
20.6484,0.0000
20.1304,0.0000
20.0000,0.1782
20.0000,0.3757
20.0000,0.5753
20.0000,0.7613
20.0000,0.9414
20.0000,1.0478
20.0000,1.1417
20.0000,1.2273
20.0000,1.3025
20.0000,1.3389
20.0000,1.3440
20.0000,1.2826
20.0000,1.2121
20.0000,1.1400
20.0000,0.8949
20.0000,0.5802
20.0000,0.2381
20.0000,0.1953
20.0000,0.2948
20.0000,0.5006
20.0000,0.7949
20.0000,1.0694
20.0000,1.2640
20.0000,1.3876
20.0000,1.5035
20.0000,1.6099
20.0000,1.7049
20.0000,1.7944
20.0000,1.8890
20.0000,1.9420
20.0000,1.9913
20.0000,2.0412
20.0000,2.0208
20.0000,1.8060
20.0000,1.5147
20.0000,0.9808
20.0000,0.3131
20.6935,0.0000
21.7798,0.0000
22.6629,0.0000
23.2228,0.0000
23.2762,0.0000
22.9059,0.0000
22.2494,0.0000
21.4090,0.0000
20.5719,0.0000
20.0000,0.0607
20.0000,0.3548
20.0000,0.5716
20.0000,0.7678
20.0000,0.9370
20.0000,1.1017
20.0000,1.2565
20.0000,1.3485
20.0000,1.4294
20.0000,1.5039
20.0000,1.4826
20.0000,1.2516
20.0000,0.9456
20.0000,0.3486
20.8234,0.0000
22.5301,0.0000
24.1889,0.0000
25.6299,0.0000
26.6782,0.0000
26.9004,0.0000
26.4700,0.0000
25.7055,0.0000
24.7465,0.0000
23.8249,0.0000
23.0837,0.0000
22.5062,0.0000
21.9817,0.0000
21.4497,0.0000
20.9693,0.0000
20.5166,0.0000
20.0568,0.0000
20.0000,0.2242
20.0000,0.4391
20.0000,0.6261
20.0000,0.5998
20.0000,0.3217
20.0537,0.0000
21.2009,0.0000
22.9575,0.0000
24.9840,0.0000
26.6282,0.0000
27.0000,0.4352
27.0000,0.7238
27.0000,0.6439
27.0000,0.3649
27.0000,0.0004
26.3329,0.0000
25.6116,0.0000
25.0676,0.0000
24.5497,0.0000
24.0332,0.0000
23.4823,0.0000
23.0344,0.0000
22.6209,0.0000
22.2149,0.0000
21.8176,0.0000
21.4274,0.0000
21.0433,0.0000
20.7569,0.0000
20.9025,0.0000
21.2412,0.0000
22.0874,0.0000
23.3969,0.0000
24.8772,0.0000
26.1009,0.0000
26.9782,0.0000
27.0000,0.2385
27.0000,0.3321
27.0000,0.2086
26.8455,0.0000
25.9901,0.0000
25.0770,0.0000
24.3060,0.0000
23.6018,0.0000
22.8944,0.0000
22.1776,0.0000
21.5570,0.0000
20.9750,0.0000
20.3794,0.0000
20.0000,0.0738
20.0000,0.3190
20.0000,0.5158
20.0000,0.5723
20.0000,0.3775
20.0000,0.1292
20.7996,0.0000
22.3993,0.0000
24.3065,0.0000
26.0215,0.0000
27.0000,0.2275
27.0000,0.7060
27.0000,0.8157
27.0000,0.6503
27.0000,0.3181
26.7923,0.0000
26.1033,0.0000
25.5283,0.0000
24.9820,0.0000
24.4427,0.0000
23.8643,0.0000
23.3670,0.0000
22.8736,0.0000
22.3888,0.0000
21.9698,0.0000
21.5720,0.0000
21.1930,0.0000
20.9123,0.0000
20.9381,0.0000
21.2140,0.0000
21.8263,0.0000
22.6558,0.0000
23.5870,0.0000
24.8851,0.0000
26.3911,0.0000
27.0000,0.4368
27.0000,0.6338
27.0000,0.4995
27.0000,0.1907
26.7024,0.0000
26.0767,0.0000
25.5975,0.0000
25.2793,0.0000
25.0080,0.0000
24.7225,0.0000
24.4477,0.0000
24.1801,0.0000
23.9173,0.0000
23.5086,0.0000
23.0400,0.0000
22.5402,0.0000
22.2480,0.0000
22.4156,0.0000
22.7399,0.0000
23.5375,0.0000
24.7395,0.0000
26.0046,0.0000
27.0000,0.0116
27.0000,0.3583
27.0000,0.4472
27.0000,0.3746
27.0000,0.1533
26.6437,0.0000
25.9016,0.0000
25.0859,0.0000
24.4474,0.0000
23.8655,0.0000
23.2908,0.0000
22.7038,0.0000
22.1915,0.0000
21.7112,0.0000
21.2551,0.0000
20.7999,0.0000
20.3504,0.0000
20.0000,0.0405
20.0000,0.2518
20.0000,0.3741
20.0000,0.4560
20.0000,0.4780
20.0000,0.4870
20.0000,0.4849
20.0000,0.3495
20.0000,0.1690
20.0162,0.0000
20.0615,0.0000
20.0000,0.0133
20.0000,0.1313
20.0000,0.3158
20.0000,0.4986
20.0000,0.6068
20.0000,0.7355
20.0000,0.8634
20.0000,0.9979
20.0000,1.0129
20.0000,1.0045
20.0000,0.9871
20.0000,0.9662
20.0000,0.9862
20.0000,1.0052
20.0000,1.0065
20.0000,0.7749
20.0000,0.4778
20.0000,0.0084
21.1997,0.0000
22.7117,0.0000
24.1901,0.0000
24.6509,0.0000
24.4690,0.0000
23.9690,0.0000
23.4871,0.0000
22.9103,0.0000
22.2089,0.0000
21.5727,0.0000
21.0861,0.0000
20.6440,0.0000
20.2213,0.0000
20.0000,0.0944
20.0000,0.2838
20.0000,0.4553
20.0000,0.6175
20.0000,0.7655
20.0000,0.8885
20.0000,0.9966
20.0000,1.0989
20.0000,1.1428
20.0000,1.1536
20.0000,1.1454
20.0000,1.1094
20.0000,1.0724
20.0000,1.0432
20.0000,0.8731
20.0000,0.6842
20.0000,0.5214
20.0000,0.3878
20.0000,0.4422
20.0000,0.6534
20.0000,0.9031
20.0000,1.0548
20.0000,1.1739
20.0000,1.2698
20.0000,1.3542
20.0000,1.4508
20.0000,1.5551
20.0000,1.6630
20.0000,1.7755
20.0000,1.8691
20.0000,1.9702
20.0000,2.0569
20.0000,1.7930
20.0000,1.4839
20.0000,0.9631
20.0000,0.2682
20.8823,0.0000
22.2910,0.0000
23.4320,0.0000
24.1672,0.0000
24.3944,0.0000
24.0691,0.0000
23.2963,0.0000
22.5035,0.0000
21.6865,0.0000
21.0253,0.0000
20.4221,0.0000
20.0000,0.0633
20.0000,0.3282
20.0000,0.5355
20.0000,0.7227
20.0000,0.8946
20.0000,1.0634
20.0000,1.1739
20.0000,1.2744
20.0000,1.3621
20.0000,1.1044
20.0000,0.8302
20.0000,0.3153
20.7448,0.0000
22.3176,0.0000
23.9644,0.0000
25.3386,0.0000
26.3283,0.0000
26.8089,0.0000
26.6158,0.0000
25.9302,0.0000
25.2262,0.0000
24.3286,0.0000
23.5238,0.0000
22.7233,0.0000
22.0519,0.0000
21.4027,0.0000
20.7397,0.0000
20.2446,0.0000
20.0000,0.1099
20.0000,0.3041
20.0000,0.5022
20.0000,0.6790
20.0000,0.8382
20.0000,0.6392
20.0000,0.4330
20.0353,0.0000
21.3623,0.0000
23.0348,0.0000
24.7264,0.0000
25.9284,0.0000
26.6400,0.0000
26.9363,0.0000
26.8142,0.0000
26.3600,0.0000
25.7953,0.0000
25.0038,0.0000
24.3184,0.0000
23.6419,0.0000
23.1990,0.0000
22.8122,0.0000
22.4593,0.0000
22.0990,0.0000
21.7518,0.0000
21.4060,0.0000
20.9580,0.0000
20.4783,0.0000
20.0000,0.0097
20.2737,0.0000
20.7330,0.0000
21.7331,0.0000
23.2198,0.0000
24.9729,0.0000
26.7070,0.0000
27.0000,0.5732
27.0000,0.9601
27.0000,1.0483
27.0000,0.8373
27.0000,0.4468
27.0000,0.1320
26.6636,0.0000
26.1895,0.0000
25.7269,0.0000
25.1563,0.0000
24.5428,0.0000
23.8773,0.0000
23.3361,0.0000
22.8227,0.0000
22.3053,0.0000
21.8206,0.0000
21.3554,0.0000
20.9186,0.0000
21.2068,0.0000
21.6581,0.0000
22.6415,0.0000
24.1669,0.0000
25.9660,0.0000
27.0000,0.4049
27.0000,1.0688
27.0000,1.4234
27.0000,1.4994
27.0000,1.2285
27.0000,0.8442
27.0000,0.5407
27.0000,0.2340
27.0000,0.0321
26.7606,0.0000
26.4175,0.0000
26.0460,0.0000
25.6294,0.0000
25.2427,0.0000
24.8541,0.0000
24.4863,0.0000
24.1408,0.0000
23.8077,0.0000
23.4989,0.0000
23.4626,0.0000
23.5857,0.0000
23.8436,0.0000
24.5770,0.0000
25.6399,0.0000
26.9399,0.0000
27.0000,0.3526
27.0000,0.4805
27.0000,0.4647
27.0000,0.4703
27.0000,0.2956
27.0000,0.0407
26.4094,0.0000
25.7634,0.0000
25.0932,0.0000
24.6412,0.0000
24.2363,0.0000
23.8634,0.0000
23.3527,0.0000
22.8067,0.0000
22.2209,0.0000
21.7290,0.0000
21.2662,0.0000
20.8465,0.0000
21.0542,0.0000
21.4635,0.0000
22.1578,0.0000
23.0380,0.0000
24.1612,0.0000
25.3960,0.0000
26.5777,0.0000
27.0000,0.2538
27.0000,0.4679
27.0000,0.3310
27.0000,0.0379
26.5703,0.0000
25.9580,0.0000
25.4336,0.0000
24.9789,0.0000
24.5242,0.0000
24.0599,0.0000
23.5803,0.0000
23.1232,0.0000
22.6529,0.0000
22.1805,0.0000
21.7289,0.0000
21.2895,0.0000
20.8768,0.0000
20.9888,0.0000
21.2915,0.0000
21.8287,0.0000
22.7897,0.0000
24.0741,0.0000
25.4979,0.0000
26.5610,0.0000
27.0000,0.1392
27.0000,0.2242
26.7222,0.0000
25.8887,0.0000
25.0007,0.0000
24.3166,0.0000
23.7448,0.0000
23.1908,0.0000
22.7191,0.0000
22.2844,0.0000
21.8675,0.0000
21.3690,0.0000
20.8373,0.0000
20.2872,0.0000
20.0000,0.0961
20.0000,0.3053
20.0000,0.4462
20.0000,0.2428
20.0000,0.0324
20.7525,0.0000
22.1001,0.0000
23.7468,0.0000
25.3930,0.0000
26.7513,0.0000
27.0000,0.3758
27.0000,0.5420
27.0000,0.4013
27.0000,0.0932
26.7809,0.0000
26.2110,0.0000
25.6518,0.0000
25.1320,0.0000
24.7288,0.0000
24.3370,0.0000
23.9558,0.0000
23.4790,0.0000
22.9740,0.0000
22.4330,0.0000
21.9865,0.0000
21.5680,0.0000
21.2161,0.0000
21.5265,0.0000
21.9995,0.0000
22.8401,0.0000
24.0388,0.0000
25.4682,0.0000
26.9046,0.0000
27.0000,0.4049
27.0000,0.5572
27.0000,0.5551
27.0000,0.5401
27.0000,0.4293
27.0000,0.2839
26.9323,0.0000
26.4653,0.0000
25.9556,0.0000
25.5695,0.0000
25.1893,0.0000
24.8199,0.0000
24.4013,0.0000
23.9589,0.0000
23.4602,0.0000
22.9403,0.0000
22.3989,0.0000
21.9158,0.0000
22.2393,0.0000
22.7640,0.0000
23.6945,0.0000
25.1462,0.0000
26.8718,0.0000
27.0000,0.8293
27.0000,1.3084
27.0000,1.5480
27.0000,1.5575
27.0000,1.2359
27.0000,0.8942
27.0000,0.5688
27.0000,0.2794
27.0000,0.0778
26.8062,0.0000
26.4577,0.0000
26.0762,0.0000
25.6658,0.0000
25.3617,0.0000
25.0821,0.0000
24.8141,0.0000
24.4713,0.0000
24.0964,0.0000
23.7807,0.0000
24.1367,0.0000
24.7161,0.0000
25.5888,0.0000
26.9221,0.0000
27.0000,0.7827
27.0000,1.4435
27.0000,1.8722
27.0000,2.0770
27.0000,2.0553
27.0000,1.6652
27.0000,1.2682
27.0000,0.8852
27.0000,0.5943
27.0000,0.4168
27.0000,0.2935
27.0000,0.1417
26.9830,0.0000
26.7060,0.0000
26.3132,0.0000
25.8619,0.0000
25.3487,0.0000
24.9706,0.0000
24.6210,0.0000
24.3654,0.0000
24.7645,0.0000
25.3050,0.0000
26.2485,0.0000
27.0000,0.3037
27.0000,1.0441
27.0000,1.6399
27.0000,2.0053
27.0000,2.1584
27.0000,2.1030
27.0000,1.8197
27.0000,1.4255
27.0000,1.0973
27.0000,0.7693
27.0000,0.4997
27.0000,0.2802
26.9706,0.0000
26.3859,0.0000
25.6740,0.0000
25.3176,0.0000
25.0478,0.0000
24.8269,0.0000
24.2960,0.0000
23.6730,0.0000
23.0876,0.0000
23.3839,0.0000
23.8815,0.0000
24.8038,0.0000
26.0458,0.0000
27.0000,0.2403
27.0000,0.9042
27.0000,1.2977
27.0000,1.4903
27.0000,1.4795
27.0000,1.2594
27.0000,0.9439
27.0000,0.6781
27.0000,0.3526
27.0000,0.0891
26.7453,0.0000
26.3013,0.0000
25.8006,0.0000
25.2643,0.0000
24.7139,0.0000
24.1489,0.0000
23.5497,0.0000
23.0492,0.0000
22.5691,0.0000
22.1994,0.0000
22.4265,0.0000
22.7995,0.0000
23.4775,0.0000
24.5498,0.0000
25.8632,0.0000
27.0000,0.0917
27.0000,0.5499
27.0000,0.7123
27.0000,0.7112
27.0000,0.4717
27.0000,0.1690
26.7252,0.0000
26.1406,0.0000
25.6214,0.0000
25.1468,0.0000
24.6124,0.0000
24.0391,0.0000
23.4444,0.0000
22.8886,0.0000
22.3218,0.0000
21.7508,0.0000
21.3329,0.0000
20.9529,0.0000
20.6284,0.0000
20.4738,0.0000
20.5392,0.0000
20.8162,0.0000
21.0998,0.0000
21.3891,0.0000
21.6550,0.0000
21.6470,0.0000
21.4342,0.0000
21.0926,0.0000
20.7984,0.0000
20.4840,0.0000
20.1378,0.0000
20.0000,0.1449
20.0000,0.3192
20.0000,0.4596
20.0000,0.5583
20.0000,0.6431
20.0000,0.7209
20.0000,0.8173
20.0000,0.9058
20.0000,1.0075
20.0000,1.0874
20.0000,1.1565
20.0000,1.1632
20.0000,0.8698
20.0000,0.5769
20.0000,0.1489
20.8603,0.0000
22.2728,0.0000
23.7336,0.0000
24.9267,0.0000
25.7702,0.0000
26.1364,0.0000
25.9522,0.0000
25.4172,0.0000
24.9944,0.0000
24.7544,0.0000
24.1005,0.0000
23.4370,0.0000
22.7822,0.0000
22.1469,0.0000
21.5282,0.0000
20.9455,0.0000
20.4052,0.0000
20.0000,0.0550
20.0000,0.3061
20.0000,0.5130
20.0000,0.6449
20.0000,0.4602
20.0000,0.2715
20.1216,0.0000
21.1717,0.0000
22.5663,0.0000
23.9848,0.0000
25.1883,0.0000
26.0456,0.0000
26.4437,0.0000
26.1941,0.0000
25.5741,0.0000
25.0807,0.0000
24.4064,0.0000
23.7013,0.0000
23.0422,0.0000
22.3938,0.0000
21.7154,0.0000
21.0145,0.0000
20.4343,0.0000
20.0000,0.0594
20.0000,0.3295
20.0000,0.5314
20.0000,0.7099
20.0000,0.8113
20.0000,0.5939
20.0000,0.3652
20.0000,0.0004
20.9901,0.0000
22.3061,0.0000
23.6444,0.0000
24.7880,0.0000
25.5874,0.0000
25.9347,0.0000
25.7104,0.0000
25.1377,0.0000
24.7225,0.0000
24.1140,0.0000
23.4603,0.0000
22.8723,0.0000
22.3482,0.0000
21.8283,0.0000
21.2954,0.0000
20.8080,0.0000
20.3170,0.0000
20.0000,0.0874
20.0000,0.3057
20.0000,0.4768
20.0000,0.5599
20.0000,0.3162
20.0000,0.0623
20.6320,0.0000
21.9107,0.0000
23.5000,0.0000
25.1444,0.0000
26.3522,0.0000
27.0000,0.0709
27.0000,0.2197
27.0000,0.0736
26.6959,0.0000
26.3529,0.0000
25.7720,0.0000
25.1449,0.0000
24.5627,0.0000
24.1120,0.0000
23.6739,0.0000
23.2308,0.0000
22.7315,0.0000
22.2151,0.0000
21.6706,0.0000
21.2453,0.0000
20.8494,0.0000
20.6183,0.0000
20.9359,0.0000
21.3814,0.0000
22.1268,0.0000
23.3375,0.0000
24.8278,0.0000
26.3338,0.0000
27.0000,0.2866
27.0000,0.6654
27.0000,0.7757
27.0000,0.5996
27.0000,0.3587
27.0000,0.1882
26.8281,0.0000
26.3285,0.0000
25.8480,0.0000
25.4245,0.0000
24.9997,0.0000
24.5533,0.0000
24.1811,0.0000
23.8321,0.0000
23.4727,0.0000
23.0795,0.0000
22.6822,0.0000
22.4268,0.0000
22.6000,0.0000
22.8914,0.0000
23.3716,0.0000
24.1665,0.0000
25.0767,0.0000
25.9452,0.0000
26.6224,0.0000
27.0000,0.0408
27.0000,0.1237
26.9957,0.0000
26.5933,0.0000
26.0580,0.0000
25.4815,0.0000
24.9801,0.0000
24.5514,0.0000
24.1527,0.0000
23.7714,0.0000
23.3846,0.0000
23.0343,0.0000
22.7034,0.0000
22.3726,0.0000
22.0256,0.0000
21.6866,0.0000
21.3996,0.0000
21.2519,0.0000
21.1332,0.0000
20.9361,0.0000
21.0510,0.0000
21.3542,0.0000
21.7915,0.0000
22.1183,0.0000
22.3537,0.0000
22.4709,0.0000
22.3529,0.0000
22.0846,0.0000
21.6865,0.0000
21.2282,0.0000
20.8466,0.0000
20.5376,0.0000
20.2026,0.0000
20.0000,0.0651
20.0000,0.2414
20.0000,0.3720
20.0000,0.4838
20.0000,0.5956
20.0000,0.7297
20.0000,0.8612
20.0000,0.9038
20.0000,0.6754
20.0000,0.4469
20.0000,0.1202
20.6959,0.0000
21.8529,0.0000
23.0314,0.0000
23.6684,0.0000
23.8898,0.0000
23.7712,0.0000
23.9265,0.0000
23.7418,0.0000
23.4172,0.0000
22.9718,0.0000
22.4883,0.0000
22.0906,0.0000
21.7324,0.0000
21.3913,0.0000
21.0256,0.0000
20.6482,0.0000
20.2612,0.0000
20.0000,0.0732
20.0000,0.2797
20.0000,0.4625
20.0000,0.5433
20.0000,0.3716
20.0000,0.1607
20.0000,0.0035
20.8144,0.0000
21.9774,0.0000
23.4849,0.0000
24.7550,0.0000
25.6849,0.0000
26.2017,0.0000
26.0779,0.0000
25.7592,0.0000
25.5186,0.0000
25.0050,0.0000
24.4538,0.0000
23.9679,0.0000
23.6323,0.0000
23.3401,0.0000
23.0526,0.0000
22.6632,0.0000
22.2364,0.0000
21.7583,0.0000
21.4082,0.0000
21.0885,0.0000
20.8944,0.0000
20.9037,0.0000
21.0541,0.0000
21.3038,0.0000
21.7271,0.0000
22.2062,0.0000
22.6948,0.0000
23.0615,0.0000
23.3241,0.0000
23.4815,0.0000
23.3042,0.0000
22.9699,0.0000
22.5675,0.0000
22.1500,0.0000
21.7533,0.0000
21.3866,0.0000
21.0880,0.0000
20.8067,0.0000
20.5234,0.0000
20.2203,0.0000
20.0000,0.0508
20.0000,0.2184
20.0000,0.3049
20.0000,0.3780
20.0000,0.3399
20.0000,0.1512
20.1150,0.0000
20.6286,0.0000
21.5067,0.0000
22.5844,0.0000
23.6950,0.0000
24.2150,0.0000
24.3501,0.0000
24.1528,0.0000
24.1766,0.0000
23.9920,0.0000
23.6114,0.0000
23.0593,0.0000
22.4918,0.0000
22.0029,0.0000
21.5858,0.0000
21.1741,0.0000
20.7692,0.0000
20.4289,0.0000
20.1079,0.0000
20.0000,0.1004
20.0000,0.2317
20.0000,0.3399
20.0000,0.3799
20.0000,0.3057
20.0000,0.2018
20.0000,0.0980
20.2947,0.0000
20.9319,0.0000
21.6894,0.0000
22.2320,0.0000
22.6022,0.0000
22.7893,0.0000
22.6691,0.0000
22.3854,0.0000
21.9932,0.0000
21.4829,0.0000
21.0016,0.0000
20.5730,0.0000
20.2566,0.0000
20.0000,0.0148
20.0000,0.1463
20.0000,0.2574
20.0000,0.3515
20.0000,0.4598
20.0000,0.5816
20.0000,0.7038
20.0000,0.7201
20.0000,0.4787
20.0000,0.2341
20.1567,0.0000
21.0321,0.0000
22.1461,0.0000
23.2718,0.0000
24.1025,0.0000
24.5994,0.0000
24.7143,0.0000
24.3844,0.0000
23.8714,0.0000
23.4230,0.0000
22.8107,0.0000
22.2348,0.0000
21.7596,0.0000
21.3021,0.0000
20.8396,0.0000
20.3779,0.0000
20.0000,0.0117
20.0000,0.2078
20.0000,0.3583
20.0000,0.4518
20.0000,0.5309
20.0000,0.5237
20.0000,0.2924
20.0000,0.0422
20.4635,0.0000
21.1706,0.0000
21.8220,0.0000
22.0368,0.0000
22.6084,0.0000
23.2487,0.0000
23.6162,0.0000
23.6736,0.0000
23.4684,0.0000
23.1459,0.0000
22.6516,0.0000
22.1897,0.0000
21.7542,0.0000
21.3357,0.0000
20.9088,0.0000
20.4640,0.0000
20.1273,0.0000
20.0000,0.0943
20.0000,0.2345
20.0000,0.3888
20.0000,0.5395
20.0000,0.5741
20.0000,0.2877
20.0461,0.0000
20.7867,0.0000
