20.0000,8.5520
21.8951,0.0000
23.2691,0.0000
24.6854,0.0000
25.8739,0.0000
26.7343,0.0000
27.0000,0.0843
26.9834,0.0000
26.6350,0.0000
26.4199,0.0000
26.0298,0.0000
25.5508,0.0000
25.1369,0.0000
24.7191,0.0000
24.2740,0.0000
23.8002,0.0000
23.3967,0.0000
23.0096,0.0000
22.6120,0.0000
22.2446,0.0000
21.8910,0.0000
21.7430,0.0000
22.2160,0.0000
22.8699,0.0000
23.7386,0.0000
24.8887,0.0000
26.2895,0.0000
27.0000,0.3747
27.0000,0.8978
27.0000,1.1677
27.0000,1.2123
27.0000,0.9833
27.0000,0.7211
27.0000,0.5483
27.0000,0.3198
27.0000,0.0785
26.8063,0.0000
26.4198,0.0000
25.9724,0.0000
25.4804,0.0000
25.0827,0.0000
24.6872,0.0000
24.2971,0.0000
23.9312,0.0000
23.5781,0.0000
23.4357,0.0000
23.8703,0.0000
24.4739,0.0000
25.2720,0.0000
26.4248,0.0000
27.0000,0.4475
27.0000,1.1166
27.0000,1.4814
27.0000,1.6289
27.0000,1.5895
27.0000,1.3199
27.0000,1.0020
27.0000,0.7655
27.0000,0.5149
27.0000,0.2507
27.0000,0.0541
26.7162,0.0000
26.2673,0.0000
25.7735,0.0000
25.4488,0.0000
25.1525,0.0000
24.8771,0.0000
24.5545,0.0000
24.2124,0.0000
24.0905,0.0000
24.5404,0.0000
25.1460,0.0000
25.9130,0.0000
26.9795,0.0000
27.0000,0.6716
27.0000,1.2204
27.0000,1.4578
27.0000,1.4982
27.0000,1.3782
27.0000,1.2014
27.0000,0.9922
27.0000,0.8390
27.0000,0.5700
27.0000,0.3081
27.0000,0.1092
26.8516,0.0000
26.4843,0.0000
26.0592,0.0000
25.7395,0.0000
25.4491,0.0000
25.1587,0.0000
24.8259,0.0000
24.4689,0.0000
24.3216,0.0000
24.7585,0.0000
25.3601,0.0000
26.0979,0.0000
27.0000,0.0516
27.0000,0.6729
27.0000,1.1839
27.0000,1.5111
27.0000,1.6567
27.0000,1.6149
27.0000,1.3710
27.0000,1.1017
27.0000,0.9062
27.0000,0.6088
27.0000,0.3213
27.0000,0.0919
26.9111,0.0000
26.6497,0.0000
26.3651,0.0000
26.0871,0.0000
25.8190,0.0000
25.5426,0.0000
25.2629,0.0000
24.9814,0.0000
24.9265,0.0000
25.2772,0.0000
25.7534,0.0000
26.3341,0.0000
27.0000,0.1261
27.0000,0.6850
27.0000,1.1517
27.0000,1.3285
27.0000,1.3301
27.0000,1.1982
27.0000,1.0262
27.0000,0.8296
27.0000,0.6531
27.0000,0.3250
27.0000,0.0313
26.6116,0.0000
26.2959,0.0000
26.0063,0.0000
25.7068,0.0000
25.4106,0.0000
25.1299,0.0000
24.8465,0.0000
24.4044,0.0000
23.9169,0.0000
23.6182,0.0000
23.9596,0.0000
24.4725,0.0000
25.1523,0.0000
26.1528,0.0000
27.0000,0.2257
27.0000,0.8622
27.0000,1.2984
27.0000,1.5493
27.0000,1.5987
27.0000,1.3510
27.0000,1.0769
27.0000,0.8992
27.0000,0.6573
27.0000,0.3769
27.0000,0.1705
27.0000,0.0522
26.9047,0.0000
26.7025,0.0000
26.4024,0.0000
26.0759,0.0000
25.7161,0.0000
25.3128,0.0000
24.8834,0.0000
24.6605,0.0000
25.1269,0.0000
25.7887,0.0000
26.6407,0.0000
27.0000,0.3450
27.0000,0.9124
27.0000,1.3981
27.0000,1.6903
27.0000,1.8012
27.0000,1.7298
27.0000,1.4711
27.0000,1.2044
27.0000,1.0164
27.0000,0.6238
27.0000,0.2550
26.8846,0.0000
26.4180,0.0000
25.8848,0.0000
25.3164,0.0000
24.8938,0.0000
24.5052,0.0000
24.1415,0.0000
23.6629,0.0000
23.1509,0.0000
22.8344,0.0000
23.1464,0.0000
23.6474,0.0000
24.2861,0.0000
25.1851,0.0000
26.3146,0.0000
27.0000,0.2522
27.0000,0.4430
27.0000,0.4080
27.0000,0.1781
27.0000,0.0610
26.8433,0.0000
26.4772,0.0000
25.9765,0.0000
25.4860,0.0000
25.0444,0.0000
24.5599,0.0000
24.0655,0.0000
23.5292,0.0000
23.1206,0.0000
22.7426,0.0000
22.3907,0.0000
21.9904,0.0000
21.5895,0.0000
21.4075,0.0000
21.8035,0.0000
22.3659,0.0000
23.0636,0.0000
24.0399,0.0000
25.2837,0.0000
26.5698,0.0000
27.0000,0.2365
27.0000,0.4660
27.0000,0.4850
27.0000,0.3476
27.0000,0.2291
27.0000,0.0756
26.6844,0.0000
26.2165,0.0000
25.8215,0.0000
25.4711,0.0000
25.1155,0.0000
24.7156,0.0000
24.2043,0.0000
23.6443,0.0000
23.0441,0.0000
22.5581,0.0000
22.1028,0.0000
21.8872,0.0000
22.2903,0.0000
22.8825,0.0000
23.6500,0.0000
24.6635,0.0000
25.9461,0.0000
27.0000,0.1388
27.0000,0.6385
27.0000,0.8727
27.0000,0.8995
27.0000,0.7318
27.0000,0.5482
27.0000,0.4383
27.0000,0.2375
27.0000,0.0005
26.6622,0.0000
26.3054,0.0000
25.9402,0.0000
25.5366,0.0000
25.0936,0.0000
24.6303,0.0000
24.1324,0.0000
23.6996,0.0000
23.2663,0.0000
23.0849,0.0000
23.5061,0.0000
24.1157,0.0000
24.8491,0.0000
25.9307,0.0000
27.0000,0.1580
27.0000,0.8754
27.0000,1.1727
27.0000,1.2696
27.0000,1.2116
27.0000,1.0721
27.0000,0.8979
27.0000,0.7690
27.0000,0.5248
27.0000,0.2357
27.0000,0.0185
26.7294,0.0000
26.3960,0.0000
26.0185,0.0000
25.6713,0.0000
25.3322,0.0000
24.9860,0.0000
24.5973,0.0000
24.1913,0.0000
24.0062,0.0000
24.2818,0.0000
24.6804,0.0000
25.1732,0.0000
26.0414,0.0000
27.0000,0.1052
27.0000,0.7232
27.0000,1.0186
27.0000,1.1297
27.0000,1.0902
27.0000,0.9253
27.0000,0.7350
27.0000,0.6122
27.0000,0.3851
27.0000,0.1041
26.8112,0.0000
26.4429,0.0000
26.0371,0.0000
25.5983,0.0000
25.1953,0.0000
24.7887,0.0000
24.3783,0.0000
24.0798,0.0000
23.8092,0.0000
23.7588,0.0000
24.1615,0.0000
24.7054,0.0000
25.2963,0.0000
26.0352,0.0000
26.8760,0.0000
27.0000,0.3369
27.0000,0.4986
27.0000,0.5329
27.0000,0.4587
27.0000,0.3129
27.0000,0.1198
26.7925,0.0000
26.3388,0.0000
25.9020,0.0000
25.5502,0.0000
25.2317,0.0000
24.9369,0.0000
24.6446,0.0000
24.3560,0.0000
24.0708,0.0000
23.7877,0.0000
23.5080,0.0000
23.2416,0.0000
23.0747,0.0000
23.2199,0.0000
23.6040,0.0000
24.1136,0.0000
24.7363,0.0000
25.4387,0.0000
26.1251,0.0000
26.7381,0.0000
27.0000,0.1177
27.0000,0.2621
27.0000,0.1409
26.8928,0.0000
26.3917,0.0000
25.8626,0.0000
25.3586,0.0000
24.9429,0.0000
24.6188,0.0000
24.3251,0.0000
24.0108,0.0000
23.6574,0.0000
23.2842,0.0000
22.9455,0.0000
22.6114,0.0000
22.2879,0.0000
22.1275,0.0000
22.3665,0.0000
22.7817,0.0000
23.3015,0.0000
23.9473,0.0000
24.7070,0.0000
25.5224,0.0000
26.1558,0.0000
26.6053,0.0000
26.8598,0.0000
26.7987,0.0000
26.5496,0.0000
26.1785,0.0000
25.6841,0.0000
25.1880,0.0000
24.7659,0.0000
24.3783,0.0000
23.9940,0.0000
23.6032,0.0000
23.2712,0.0000
22.9535,0.0000
22.6422,0.0000
22.3545,0.0000
22.0793,0.0000
21.9555,0.0000
22.1287,0.0000
22.4349,0.0000
22.7798,0.0000
23.5416,0.0000
24.4361,0.0000
25.5016,0.0000
26.4713,0.0000
27.0000,0.1011
27.0000,0.2712
27.0000,0.1643
27.0000,0.0274
26.9400,0.0000
26.6754,0.0000
26.2509,0.0000
25.9041,0.0000
25.5058,0.0000
25.0886,0.0000
24.6355,0.0000
24.2441,0.0000
23.8543,0.0000
23.4564,0.0000
23.1164,0.0000
22.7931,0.0000
22.7391,0.0000
23.1868,0.0000
23.7813,0.0000
24.5204,0.0000
25.5495,0.0000
26.8714,0.0000
27.0000,0.6580
27.0000,1.0706
27.0000,1.2727
27.0000,1.2727
27.0000,1.0927
27.0000,0.8888
27.0000,0.7814
27.0000,0.4751
27.0000,0.1921
26.9816,0.0000
26.6126,0.0000
26.1766,0.0000
25.6831,0.0000
25.0882,0.0000
24.5666,0.0000
24.1184,0.0000
23.6862,0.0000
23.2999,0.0000
23.0030,0.0000
22.8175,0.0000
22.8572,0.0000
23.0950,0.0000
23.8288,0.0000
24.7055,0.0000
25.7967,0.0000
26.6464,0.0000
27.0000,0.1052
27.0000,0.1880
27.0000,0.0587
26.8237,0.0000
26.6093,0.0000
26.1661,0.0000
25.5318,0.0000
24.9634,0.0000
24.5923,0.0000
24.2716,0.0000
23.9738,0.0000
23.6043,0.0000
23.2046,0.0000
22.7972,0.0000
22.4450,0.0000
22.1173,0.0000
22.0592,0.0000
22.5073,0.0000
23.1334,0.0000
23.8587,0.0000
24.7696,0.0000
25.9522,0.0000
27.0000,0.1110
27.0000,0.5866
27.0000,0.7980
27.0000,0.8275
27.0000,0.6998
27.0000,0.5869
27.0000,0.3814
27.0000,0.1354
26.8604,0.0000
26.5143,0.0000
26.2093,0.0000
25.9050,0.0000
25.5918,0.0000
25.2766,0.0000
24.9611,0.0000
24.5894,0.0000
24.2165,0.0000
23.8385,0.0000
23.7150,0.0000
24.1381,0.0000
24.7381,0.0000
25.4337,0.0000
26.3754,0.0000
27.0000,0.3046
27.0000,0.8992
27.0000,1.2334
27.0000,1.4007
27.0000,1.4087
27.0000,1.2383
27.0000,1.0675
27.0000,0.9257
27.0000,0.7312
27.0000,0.5263
27.0000,0.3929
27.0000,0.1599
26.8362,0.0000
26.3117,0.0000
25.8771,0.0000
25.4381,0.0000
24.9789,0.0000
24.5890,0.0000
24.2228,0.0000
24.1275,0.0000
24.4380,0.0000
24.8634,0.0000
25.3922,0.0000
25.9255,0.0000
26.5630,0.0000
27.0000,0.0783
27.0000,0.4633
27.0000,0.7306
27.0000,0.8333
27.0000,0.6789
27.0000,0.4975
27.0000,0.3918
27.0000,0.1661
26.7626,0.0000
26.2960,0.0000
25.9566,0.0000
25.6438,0.0000
25.3288,0.0000
24.9531,0.0000
24.5551,0.0000
24.1395,0.0000
23.7738,0.0000
23.4278,0.0000
23.3528,0.0000
23.7844,0.0000
24.3706,0.0000
25.0964,0.0000
25.9404,0.0000
27.0000,0.0126
27.0000,0.5946
27.0000,0.9773
27.0000,1.1842
27.0000,1.1960
27.0000,1.0074
27.0000,0.8025
27.0000,0.6838
27.0000,0.4623
27.0000,0.1707
26.9162,0.0000
26.6346,0.0000
26.3194,0.0000
26.0023,0.0000
25.6896,0.0000
25.3608,0.0000
25.0301,0.0000
24.6919,0.0000
24.3392,0.0000
24.2517,0.0000
24.7035,0.0000
25.3408,0.0000
26.1039,0.0000
27.0000,0.0047
27.0000,0.5864
27.0000,1.0727
27.0000,1.2434
27.0000,1.2771
27.0000,1.1800
27.0000,1.1631
27.0000,1.0682
27.0000,0.9578
27.0000,0.7237
27.0000,0.4632
27.0000,0.2734
27.0000,0.0744
26.7668,0.0000
26.3262,0.0000
25.9527,0.0000
25.5700,0.0000
25.1913,0.0000
24.8654,0.0000
24.5559,0.0000
24.5227,0.0000
24.9835,0.0000
25.5967,0.0000
26.3469,0.0000
27.0000,0.0893
27.0000,0.6031
27.0000,1.0326
27.0000,1.2796
27.0000,1.3902
27.0000,1.3981
27.0000,1.2169
27.0000,0.9926
27.0000,0.7797
27.0000,0.4751
27.0000,0.1322
26.7546,0.0000
26.4048,0.0000
26.0373,0.0000
25.6814,0.0000
25.3822,0.0000
25.0989,0.0000
24.8253,0.0000
24.5605,0.0000
24.3054,0.0000
24.1682,0.0000
24.3252,0.0000
24.7167,0.0000
25.2098,0.0000
25.9453,0.0000
26.8236,0.0000
27.0000,0.4608
27.0000,0.6216
27.0000,0.6043
27.0000,0.4502
27.0000,0.3660
27.0000,0.2458
27.0000,0.0965
26.7754,0.0000
26.3763,0.0000
26.0580,0.0000
25.7723,0.0000
25.5015,0.0000
25.2298,0.0000
24.8260,0.0000
24.3867,0.0000
23.9228,0.0000
23.5437,0.0000
23.1895,0.0000
22.9874,0.0000
23.0807,0.0000
23.2815,0.0000
23.5221,0.0000
23.9870,0.0000
24.5546,0.0000
25.1686,0.0000
25.2917,0.0000
24.9915,0.0000
24.4266,0.0000
24.0342,0.0000
23.6625,0.0000
23.2560,0.0000
22.8135,0.0000
22.3931,0.0000
22.0036,0.0000
21.6262,0.0000
21.2624,0.0000
20.8949,0.0000
20.5467,0.0000
20.2054,0.0000
20.0000,0.0676
20.0000,0.2148
20.0000,0.3309
20.0000,0.4069
20.0000,0.4589
20.0000,0.4807
20.0000,0.4921
20.0000,0.4449
20.0000,0.3880
20.0000,0.3370
20.0000,0.0898
20.3732,0.0000
20.7743,0.0000
20.8490,0.0000
20.7459,0.0000
20.5252,0.0000
20.0518,0.0000
20.0000,0.2441
20.0000,0.4289
20.0000,0.5632
20.0000,0.6879
20.0000,0.7987
20.0000,0.8893
20.0000,0.9687
20.0000,1.0436
20.0000,1.0970
20.0000,1.1405
20.0000,1.0382
20.0000,0.7314
20.0000,0.4097
20.0000,0.0633
20.6080,0.0000
21.6211,0.0000
22.7291,0.0000
23.6529,0.0000
24.3040,0.0000
24.5918,0.0000
24.5037,0.0000
24.3448,0.0000
24.2791,0.0000
23.9535,0.0000
23.4172,0.0000
22.9443,0.0000
22.6117,0.0000
22.2956,0.0000
21.9895,0.0000
21.6039,0.0000
21.1932,0.0000
20.7466,0.0000
20.4647,0.0000
20.2423,0.0000
20.3098,0.0000
20.8325,0.0000
21.5131,0.0000
22.3102,0.0000
23.2124,0.0000
24.3640,0.0000
25.5898,0.0000
26.4565,0.0000
26.9937,0.0000
27.0000,0.1183
27.0000,0.0526
26.8847,0.0000
26.4938,0.0000
26.1175,0.0000
25.7790,0.0000
25.5403,0.0000
25.2130,0.0000
24.8566,0.0000
24.4758,0.0000
24.2120,0.0000
23.9735,0.0000
23.7481,0.0000
23.5303,0.0000
23.3226,0.0000
23.3737,0.0000
23.8521,0.0000
24.4316,0.0000
25.0819,0.0000
25.9644,0.0000
27.0000,0.0611
27.0000,0.6853
27.0000,1.0191
27.0000,1.1742
27.0000,1.2108
27.0000,1.0979
27.0000,0.9777
27.0000,0.8843
27.0000,0.6715
27.0000,0.4248
27.0000,0.2487
27.0000,0.1733
27.0000,0.1144
27.0000,0.0746
27.0000,0.0151
26.9256,0.0000
26.7945,0.0000
26.6740,0.0000
26.5646,0.0000
26.6237,0.0000
26.8400,0.0000
27.0000,0.0594
27.0000,0.1402
27.0000,0.3884
27.0000,0.7359
27.0000,1.0705
27.0000,1.2860
27.0000,1.3502
27.0000,1.2691
27.0000,1.0607
27.0000,0.8603
27.0000,0.7205
27.0000,0.4423
27.0000,0.1010
26.6842,0.0000
26.3906,0.0000
26.1257,0.0000
25.9024,0.0000
25.5588,0.0000
25.1805,0.0000
24.7441,0.0000
24.3719,0.0000
24.0262,0.0000
23.9616,0.0000
24.4426,0.0000
25.1102,0.0000
25.9172,0.0000
26.7527,0.0000
27.0000,0.4197
27.0000,0.9063
27.0000,1.2286
27.0000,1.3852
27.0000,1.3678
27.0000,1.1967
27.0000,1.0405
27.0000,0.9469
27.0000,0.7805
27.0000,0.5559
27.0000,0.4085
27.0000,0.2998
27.0000,0.1973
27.0000,0.1014
26.7871,0.0000
26.3136,0.0000
25.7302,0.0000
25.3835,0.0000
25.0864,0.0000
25.0657,0.0000
25.4545,0.0000
25.9850,0.0000
26.5808,0.0000
27.0000,0.1562
27.0000,0.4652
27.0000,0.5995
27.0000,0.5351
27.0000,0.3853
27.0000,0.1800
27.0000,0.1236
27.0000,0.0481
26.8378,0.0000
26.4023,0.0000
25.9200,0.0000
25.4669,0.0000
25.0442,0.0000
24.6137,0.0000
24.1844,0.0000
23.8328,0.0000
23.5021,0.0000
23.2153,0.0000
22.9241,0.0000
22.6403,0.0000
22.5204,0.0000
22.8567,0.0000
23.3545,0.0000
23.8461,0.0000
24.4990,0.0000
25.3449,0.0000
26.2422,0.0000
26.7190,0.0000
26.7997,0.0000
26.5224,0.0000
26.2957,0.0000
26.0394,0.0000
25.7704,0.0000
25.3516,0.0000
24.9166,0.0000
24.4867,0.0000
24.1492,0.0000
23.8394,0.0000
23.5290,0.0000
23.2572,0.0000
22.9986,0.0000
22.7488,0.0000
22.5064,0.0000
22.2737,0.0000
22.1618,0.0000
22.2664,0.0000
22.5004,0.0000
22.8370,0.0000
23.5225,0.0000
24.3467,0.0000
25.2840,0.0000
26.1430,0.0000
26.8370,0.0000
27.0000,0.1380
27.0000,0.1097
26.8624,0.0000
26.3246,0.0000
26.0295,0.0000
25.8156,0.0000
25.6545,0.0000
25.4066,0.0000
25.1348,0.0000
24.8447,0.0000
24.4310,0.0000
23.9775,0.0000
23.7207,0.0000
23.4987,0.0000
23.3092,0.0000
23.4042,0.0000
23.8531,0.0000
24.3266,0.0000
24.9046,0.0000
25.6747,0.0000
26.6993,0.0000
27.0000,0.3678
27.0000,0.7314
27.0000,0.9161
27.0000,0.8812
27.0000,0.7222
27.0000,0.5647
27.0000,0.3686
27.0000,0.1616
26.7722,0.0000
26.3412,0.0000
25.8782,0.0000
25.3983,0.0000
24.9768,0.0000
24.5468,0.0000
24.1168,0.0000
23.7256,0.0000
23.3511,0.0000
22.9797,0.0000
23.2397,0.0000
23.8145,0.0000
24.5250,0.0000
25.2084,0.0000
26.0610,0.0000
27.0000,0.0946
27.0000,0.6394
27.0000,1.0107
27.0000,1.2546
27.0000,1.2146
27.0000,1.0377
27.0000,0.8312
27.0000,0.6209
27.0000,0.3281
26.9891,0.0000
26.7129,0.0000
26.4495,0.0000
26.1868,0.0000
25.8013,0.0000
25.3796,0.0000
24.8990,0.0000
24.5952,0.0000
24.3269,0.0000
24.0960,0.0000
24.1955,0.0000
24.5393,0.0000
24.9578,0.0000
25.4866,0.0000
26.0321,0.0000
26.3999,0.0000
27.0000,0.0690
27.0000,0.4729
27.0000,0.6911
27.0000,0.7187
27.0000,0.6131
27.0000,0.4885
27.0000,0.3289
27.0000,0.0624
26.5458,0.0000
26.0819,0.0000
25.6331,0.0000
25.1652,0.0000
24.7832,0.0000
24.4261,0.0000
24.0482,0.0000
23.6606,0.0000
23.2781,0.0000
22.9001,0.0000
23.0304,0.0000
23.4436,0.0000
23.9561,0.0000
24.5688,0.0000
25.3751,0.0000
26.4649,0.0000
27.0000,0.2308
27.0000,0.6028
27.0000,0.7683
27.0000,0.7697
27.0000,0.6251
27.0000,0.4830
27.0000,0.2954
27.0000,0.0850
26.6474,0.0000
26.3531,0.0000
26.1010,0.0000
25.8888,0.0000
25.5689,0.0000
25.2129,0.0000
24.8084,0.0000
24.5148,0.0000
24.2481,0.0000
23.9846,0.0000
24.2269,0.0000
24.7446,0.0000
25.3663,0.0000
25.9988,0.0000
26.8051,0.0000
27.0000,0.4505
27.0000,0.7932
27.0000,1.0166
27.0000,1.0945
27.0000,1.1067
27.0000,0.9509
27.0000,0.7348
27.0000,0.5357
27.0000,0.2967
27.0000,0.0083
26.6706,0.0000
26.2943,0.0000
25.9052,0.0000
25.5732,0.0000
25.2601,0.0000
24.9371,0.0000
24.6157,0.0000
24.3033,0.0000
23.9897,0.0000
24.2210,0.0000
24.7276,0.0000
25.3529,0.0000
26.0971,0.0000
27.0000,0.0304
27.0000,0.6713
27.0000,1.1453
27.0000,1.4842
27.0000,1.6681
27.0000,1.5950
27.0000,1.3989
27.0000,1.2065
27.0000,1.0325
27.0000,0.8492
27.0000,0.6007
27.0000,0.4214
27.0000,0.2629
27.0000,0.1086
26.9560,0.0000
26.7022,0.0000
26.4051,0.0000
26.0651,0.0000
25.6972,0.0000
25.3123,0.0000
25.6230,0.0000
26.2588,0.0000
27.0000,0.0165
27.0000,0.4173
27.0000,0.8367
27.0000,1.3399
27.0000,1.7193
27.0000,1.9678
27.0000,2.0660
27.0000,1.9774
27.0000,1.7563
27.0000,1.5466
27.0000,1.2273
27.0000,0.8928
27.0000,0.4831
27.0000,0.2584
27.0000,0.0654
26.7812,0.0000
26.4251,0.0000
26.0353,0.0000
25.6257,0.0000
25.1231,0.0000
24.5861,0.0000
24.0144,0.0000
24.2380,0.0000
24.8067,0.0000
25.5384,0.0000
26.2007,0.0000
27.0000,0.0125
27.0000,0.5759
27.0000,1.0316
27.0000,1.3664
27.0000,1.5399
27.0000,1.4786
27.0000,1.2706
27.0000,1.0537
27.0000,0.8044
27.0000,0.5551
27.0000,0.2390
27.0000,0.0795
26.9136,0.0000
26.6746,0.0000
26.4498,0.0000
26.2381,0.0000
26.0213,0.0000
25.7020,0.0000
25.3460,0.0000
24.9698,0.0000
25.1603,0.0000
25.6399,0.0000
26.2208,0.0000
26.9845,0.0000
27.0000,0.5031
27.0000,1.0653
27.0000,1.4970
27.0000,1.8150
27.0000,1.9607
27.0000,1.8747
27.0000,1.6845
27.0000,1.5562
27.0000,1.3116
27.0000,1.0227
27.0000,0.6806
27.0000,0.5023
27.0000,0.3495
27.0000,0.2055
27.0000,0.0850
26.9369,0.0000
26.7153,0.0000
26.3878,0.0000
26.0169,0.0000
25.6207,0.0000
25.8617,0.0000
26.4022,0.0000
27.0000,0.0343
27.0000,0.4041
27.0000,0.8074
27.0000,1.2994
27.0000,1.7059
27.0000,1.9962
27.0000,2.1317
27.0000,1.9475
27.0000,1.7262
27.0000,1.4266
27.0000,1.2047
27.0000,0.9272
27.0000,0.6195
27.0000,0.4107
27.0000,0.2295
27.0000,0.0519
26.7998,0.0000
26.4704,0.0000
26.1079,0.0000
25.7434,0.0000
25.3579,0.0000
24.9727,0.0000
25.2391,0.0000
25.8154,0.0000
26.5336,0.0000
27.0000,0.1617
27.0000,0.6334
27.0000,1.1700
27.0000,1.6244
27.0000,1.9644
27.0000,2.1426
27.0000,2.0545
27.0000,1.8218
27.0000,1.5938
27.0000,1.3552
27.0000,1.1094
27.0000,0.8024
27.0000,0.6545
27.0000,0.5382
27.0000,0.4396
27.0000,0.2845
27.0000,0.1316
26.9340,0.0000
26.6056,0.0000
26.2266,0.0000
25.8097,0.0000
26.0980,0.0000
26.7019,0.0000
27.0000,0.2337
27.0000,0.5728
27.0000,0.9638
27.0000,1.4436
27.0000,1.8534
27.0000,2.1564
27.0000,2.2942
27.0000,2.2009
27.0000,1.9591
27.0000,1.7071
27.0000,1.3958
27.0000,1.0641
27.0000,0.8024
27.0000,0.6217
27.0000,0.4656
27.0000,0.3267
27.0000,0.1975
27.0000,0.0582
26.8812,0.0000
26.6350,0.0000
26.3593,0.0000
26.0853,0.0000
26.0483,0.0000
26.5072,0.0000
27.0000,0.1043
27.0000,0.5084
27.0000,0.9367
27.0000,1.4290
27.0000,1.8598
27.0000,2.1607
27.0000,2.2850
27.0000,2.2208
27.0000,1.9716
27.0000,1.7665
27.0000,1.6604
27.0000,1.4280
27.0000,1.1250
27.0000,0.8872
27.0000,0.7012
27.0000,0.5457
27.0000,0.3499
27.0000,0.1803
27.0000,0.0331
26.8991,0.0000
26.5921,0.0000
26.4227,0.0000
26.6121,0.0000
27.0000,0.1055
27.0000,0.4869
27.0000,0.8807
27.0000,1.2811
27.0000,1.7195
27.0000,2.0840
27.0000,2.2818
27.0000,2.3073
27.0000,2.2872
27.0000,2.0347
27.0000,1.8753
27.0000,1.6113
27.0000,1.1943
27.0000,0.9053
27.0000,0.7438
27.0000,0.4419
27.0000,0.2770
27.0000,0.1153
26.9667,0.0000
26.8380,0.0000
26.6148,0.0000
26.4755,0.0000
26.2136,0.0000
25.9146,0.0000
26.4043,0.0000
26.8275,0.0000
27.0000,0.1900
27.0000,0.4987
27.0000,0.9211
27.0000,1.1021
27.0000,1.2571
27.0000,1.1700
27.0000,1.2072
27.0000,1.1288
27.0000,0.8541
27.0000,0.6762
27.0000,0.3941
27.0000,0.1112
26.5233,0.0000
26.1485,0.0000
25.8043,0.0000
25.4872,0.0000
25.1837,0.0000
24.8343,0.0000
24.4819,0.0000
24.1157,0.0000
23.8030,0.0000
23.8789,0.0000
24.3633,0.0000
24.9322,0.0000
25.4855,0.0000
26.2753,0.0000
27.0000,0.1295
27.0000,0.6742
27.0000,0.9447
27.0000,1.0953
27.0000,1.0174
27.0000,0.7729
27.0000,0.4622
27.0000,0.3082
27.0000,0.1635
26.8495,0.0000
26.5014,0.0000
26.2446,0.0000
26.0128,0.0000
25.7289,0.0000
25.3896,0.0000
25.1119,0.0000
24.8710,0.0000
24.5932,0.0000
24.3560,0.0000
24.1096,0.0000
24.0444,0.0000
24.3615,0.0000
24.6706,0.0000
25.0633,0.0000
25.4311,0.0000
25.8227,0.0000
25.4467,0.0000
25.1853,0.0000
25.5820,0.0000
25.7963,0.0000
25.6690,0.0000
25.4743,0.0000
25.2373,0.0000
24.8756,0.0000
24.6313,0.0000
24.3795,0.0000
24.1183,0.0000
23.9084,0.0000
23.6561,0.0000
23.3755,0.0000
23.0377,0.0000
22.8640,0.0000
22.7029,0.0000
22.5813,0.0000
22.7714,0.0000
23.0751,0.0000
23.7384,0.0000
24.5055,0.0000
25.5047,0.0000
26.3836,0.0000
26.9772,0.0000
27.0000,0.2547
27.0000,0.3929
27.0000,0.3637
27.0000,0.2802
26.8789,0.0000
26.5848,0.0000
26.3056,0.0000
25.9724,0.0000
25.6389,0.0000
25.3426,0.0000
25.0045,0.0000
24.6970,0.0000
24.4452,0.0000
24.2638,0.0000
24.0583,0.0000
23.8022,0.0000
23.8691,0.0000
24.0870,0.0000
24.4608,0.0000
25.0636,0.0000
25.6985,0.0000
26.1071,0.0000
26.5917,0.0000
27.0000,0.3292
27.0000,0.6685
27.0000,0.7374
27.0000,0.6064
27.0000,0.3659
27.0000,0.3023
27.0000,0.1671
26.8577,0.0000
26.4428,0.0000
26.0857,0.0000
25.7281,0.0000
25.4022,0.0000
25.0360,0.0000
24.6493,0.0000
24.3505,0.0000
24.0701,0.0000
23.8055,0.0000
23.9547,0.0000
24.4494,0.0000
25.0986,0.0000
25.8925,0.0000
26.7898,0.0000
27.0000,0.4525
27.0000,0.9463
27.0000,1.3316
27.0000,1.4773
27.0000,1.4362
27.0000,1.2448
27.0000,1.0979
27.0000,0.9914
27.0000,0.7427
27.0000,0.4047
27.0000,0.2048
27.0000,0.0570
26.8904,0.0000
26.5638,0.0000
26.2792,0.0000
26.0056,0.0000
25.7194,0.0000
25.4836,0.0000
25.2701,0.0000
25.4110,0.0000
25.9242,0.0000
26.6063,0.0000
27.0000,0.2061
27.0000,0.7031
27.0000,1.1865
27.0000,1.6331
27.0000,1.9480
27.0000,2.0166
27.0000,1.9916
27.0000,1.7576
27.0000,1.5472
27.0000,1.3907
27.0000,1.2028
27.0000,0.9676
27.0000,0.6906
27.0000,0.4747
27.0000,0.3231
27.0000,0.1565
27.0000,0.1484
27.0000,0.0081
26.8843,0.0000
26.6322,0.0000
26.3534,0.0000
26.5609,0.0000
27.0000,0.0613
27.0000,0.4216
27.0000,0.7252
27.0000,1.1462
27.0000,1.6024
27.0000,2.0273
27.0000,2.2841
27.0000,2.1604
27.0000,2.1199
27.0000,1.9548
27.0000,1.5412
27.0000,1.2679
27.0000,1.0585
27.0000,0.8397
27.0000,0.6684
27.0000,0.4729
27.0000,0.3126
27.0000,0.2227
27.0000,0.1233
27.0000,0.0271
26.8580,0.0000
26.6569,0.0000
26.5303,0.0000
26.4975,0.0000
26.5108,0.0000
26.3546,0.0000
27.0000,0.1442
27.0000,0.3356
27.0000,0.5025
27.0000,0.7238
27.0000,1.1038
27.0000,1.3295
27.0000,1.3879
27.0000,1.2811
27.0000,0.8981
27.0000,0.8982
27.0000,0.7409
27.0000,0.3516
27.0000,0.2011
27.0000,0.1451
27.0000,0.0772
26.9287,0.0000
26.7949,0.0000
26.4222,0.0000
26.0921,0.0000
25.7967,0.0000
25.6174,0.0000
25.7929,0.0000
26.2879,0.0000
26.8093,0.0000
27.0000,0.1335
27.0000,0.4795
27.0000,0.8407
27.0000,1.2533
27.0000,1.5058
27.0000,1.3919
27.0000,1.2894
27.0000,1.1647
27.0000,1.0637
27.0000,0.8456
27.0000,0.6334
27.0000,0.4129
27.0000,0.2424
27.0000,0.0388
26.9144,0.0000
26.6092,0.0000
26.3646,0.0000
26.0990,0.0000
25.8955,0.0000
25.5674,0.0000
25.1636,0.0000
25.2036,0.0000
25.6625,0.0000
26.1894,0.0000
26.7669,0.0000
27.0000,0.2876
27.0000,0.7366
27.0000,1.1208
27.0000,1.2947
27.0000,0.8127
27.0000,0.3219
27.0000,0.4239
27.0000,0.4874
27.0000,0.3079
27.0000,0.2004
26.9035,0.0000
26.5209,0.0000
26.2507,0.0000
25.9488,0.0000
25.6549,0.0000
25.3506,0.0000
25.0966,0.0000
24.7513,0.0000
24.5863,0.0000
24.3746,0.0000
24.3898,0.0000
24.9693,0.0000
25.4517,0.0000
26.0054,0.0000
26.8668,0.0000
27.0000,0.5277
27.0000,1.0981
27.0000,1.5048
27.0000,1.7211
27.0000,1.6372
27.0000,1.3110
27.0000,1.1058
27.0000,0.9647
27.0000,0.6567
27.0000,0.3926
27.0000,0.1885
27.0000,0.0809
26.8268,0.0000
26.6201,0.0000
26.3723,0.0000
26.1080,0.0000
25.8416,0.0000
25.5611,0.0000
25.3899,0.0000
25.4672,0.0000
25.9762,0.0000
26.6547,0.0000
27.0000,0.1987
27.0000,0.7022
27.0000,1.1997
27.0000,1.6080
27.0000,1.8902
27.0000,1.9835
27.0000,1.8475
27.0000,1.7263
27.0000,1.3997
27.0000,1.2497
27.0000,0.9432
27.0000,0.6319
27.0000,0.3903
27.0000,0.1880
27.0000,0.0273
26.8170,0.0000
26.5538,0.0000
26.2814,0.0000
26.0496,0.0000
25.7707,0.0000
25.4922,0.0000
25.6246,0.0000
26.1942,0.0000
26.8366,0.0000
27.0000,0.3698
27.0000,0.8391
27.0000,1.3645
27.0000,1.8264
27.0000,2.0630
27.0000,2.1218
27.0000,2.0360
27.0000,1.6548
27.0000,1.4645
27.0000,1.2320
27.0000,1.0332
27.0000,0.7886
27.0000,0.4776
27.0000,0.2389
27.0000,0.0693
26.9903,0.0000
26.7233,0.0000
26.3017,0.0000
25.9666,0.0000
25.5344,0.0000
25.2255,0.0000
25.3183,0.0000
25.7861,0.0000
26.3676,0.0000
27.0000,0.0211
27.0000,0.5156
27.0000,1.0655
27.0000,1.5159
27.0000,1.8362
27.0000,1.9301
27.0000,1.7104
27.0000,1.1332
27.0000,1.0357
27.0000,0.9707
27.0000,0.7245
27.0000,0.5201
27.0000,0.3216
27.0000,0.0844
26.9631,0.0000
26.7032,0.0000
26.4384,0.0000
26.1115,0.0000
25.9229,0.0000
25.6112,0.0000
25.3158,0.0000
25.3226,0.0000
25.8402,0.0000
26.4546,0.0000
27.0000,0.0600
27.0000,0.4942
27.0000,0.9391
27.0000,1.3709
27.0000,1.6738
27.0000,1.8194
27.0000,1.7939
27.0000,1.5934
27.0000,1.2806
27.0000,1.0950
27.0000,0.8892
27.0000,0.6231
27.0000,0.4225
27.0000,0.1846
27.0000,0.0301
26.7198,0.0000
26.3816,0.0000
26.0755,0.0000
25.8184,0.0000
25.4608,0.0000
25.1413,0.0000
25.2836,0.0000
25.7843,0.0000
26.4483,0.0000
27.0000,0.1129
27.0000,0.5989
27.0000,1.1290
27.0000,1.5799
27.0000,1.9033
27.0000,2.0747
27.0000,1.9781
27.0000,1.7823
27.0000,1.5287
27.0000,1.3175
27.0000,1.1196
27.0000,0.8359
27.0000,0.5808
27.0000,0.3647
27.0000,0.2322
27.0000,0.0892
26.9512,0.0000
26.6892,0.0000
26.3800,0.0000
26.0447,0.0000
25.7967,0.0000
25.8725,0.0000
26.3719,0.0000
27.0000,0.0527
27.0000,0.4551
27.0000,0.9159
27.0000,1.4379
27.0000,1.8780
27.0000,2.2496
27.0000,2.3969
27.0000,2.3145
27.0000,2.0880
27.0000,1.7883
27.0000,1.5623
27.0000,1.2958
27.0000,0.9726
27.0000,0.6998
27.0000,0.4943
27.0000,0.3582
27.0000,0.2081
27.0000,0.0589
26.8424,0.0000
26.4399,0.0000
26.0683,0.0000
25.7340,0.0000
25.8119,0.0000
26.3970,0.0000
27.0000,0.0974
27.0000,0.5020
27.0000,0.9671
27.0000,1.4864
27.0000,1.9586
27.0000,2.2838
27.0000,2.4020
27.0000,2.2662
27.0000,2.0280
27.0000,1.7699
27.0000,1.5614
27.0000,1.2530
27.0000,0.9261
27.0000,0.7023
27.0000,0.5545
27.0000,0.4046
27.0000,0.2871
27.0000,0.1989
27.0000,0.0112
26.7653,0.0000
26.5688,0.0000
26.3799,0.0000
26.4330,0.0000
27.0000,0.0300
27.0000,0.4015
27.0000,0.7491
27.0000,1.2055
27.0000,1.6525
27.0000,2.0782
27.0000,2.3581
27.0000,2.4426
27.0000,2.3322
27.0000,2.1161
27.0000,1.7603
27.0000,1.4787
27.0000,1.2031
27.0000,0.9668
27.0000,0.8074
27.0000,0.6125
27.0000,0.4761
27.0000,0.3329
27.0000,0.1932
27.0000,0.1104
26.8051,0.0000
26.5611,0.0000
26.2951,0.0000
26.3132,0.0000
26.8653,0.0000
27.0000,0.3163
27.0000,0.6713
27.0000,1.0794
27.0000,1.6531
27.0000,2.0955
27.0000,2.3970
27.0000,2.4559
27.0000,2.3959
27.0000,2.1297
27.0000,1.5503
27.0000,1.2701
27.0000,1.0435
27.0000,0.8316
27.0000,0.7512
27.0000,0.5082
27.0000,0.3479
27.0000,0.2227
27.0000,0.0824
26.9526,0.0000
26.6478,0.0000
26.3694,0.0000
26.1965,0.0000
26.1852,0.0000
26.7362,0.0000
27.0000,0.2225
27.0000,0.5250
27.0000,0.9861
27.0000,1.4432
27.0000,1.8738
27.0000,2.2144
27.0000,2.3206
27.0000,2.1484
27.0000,1.0700
27.0000,0.9995
27.0000,0.8821
27.0000,0.6514
27.0000,0.4026
27.0000,0.2398
27.0000,0.1024
26.8989,0.0000
26.6472,0.0000
26.3864,0.0000
26.1577,0.0000
25.8786,0.0000
25.6440,0.0000
25.3643,0.0000
25.4058,0.0000
25.9471,0.0000
26.5355,0.0000
27.0000,0.0482
27.0000,0.5640
27.0000,1.1705
27.0000,1.7171
27.0000,2.0889
27.0000,2.2807
27.0000,2.2258
27.0000,2.0022
27.0000,1.6680
27.0000,1.4844
27.0000,1.2527
27.0000,0.8597
27.0000,0.6650
27.0000,0.4468
27.0000,0.2867
27.0000,0.1079
27.0000,0.0422
26.9330,0.0000
26.6846,0.0000
26.4952,0.0000
26.2125,0.0000
26.2745,0.0000
26.7996,0.0000
27.0000,0.3144
27.0000,0.6593
27.0000,1.2228
27.0000,1.7533
27.0000,2.1841
27.0000,2.5708
27.0000,2.7007
27.0000,2.6709
27.0000,2.3775
27.0000,2.0562
27.0000,1.8264
27.0000,1.5263
27.0000,1.2474
27.0000,1.0856
27.0000,0.8710
27.0000,0.6320
27.0000,0.4167
27.0000,0.2279
27.0000,0.0983
26.9674,0.0000
26.7446,0.0000
26.5464,0.0000
26.6217,0.0000
27.0000,0.1319
27.0000,0.4931
27.0000,0.8583
27.0000,1.2609
27.0000,1.7250
27.0000,2.2144
27.0000,2.5407
27.0000,2.6953
27.0000,2.6215
27.0000,2.3425
27.0000,2.0643
27.0000,1.6954
27.0000,1.3550
27.0000,1.1061
27.0000,0.9158
27.0000,0.7075
27.0000,0.5864
27.0000,0.4063
27.0000,0.3147
27.0000,0.1561
27.0000,0.0429
26.8803,0.0000
26.7808,0.0000
26.8862,0.0000
27.0000,0.2262
27.0000,0.5374
27.0000,0.8429
27.0000,1.2345
27.0000,1.6740
27.0000,2.1293
27.0000,2.4607
27.0000,2.6168
27.0000,2.3922
27.0000,1.6793
27.0000,1.3793
27.0000,1.2203
27.0000,1.0136
27.0000,0.7193
27.0000,0.5275
27.0000,0.3808
27.0000,0.2720
27.0000,0.1271
26.8191,0.0000
26.6038,0.0000
26.3873,0.0000
26.1346,0.0000
25.9138,0.0000
25.9917,0.0000
26.6092,0.0000
27.0000,0.1547
27.0000,0.4901
27.0000,0.9561
27.0000,1.4578
27.0000,1.8931
27.0000,2.2008
27.0000,2.3330
27.0000,2.2758
27.0000,1.9950
27.0000,1.7147
27.0000,1.4323
27.0000,1.1866
27.0000,0.8683
27.0000,0.6733
27.0000,0.4270
27.0000,0.3141
27.0000,0.2520
27.0000,0.0336
26.8762,0.0000
26.4899,0.0000
26.1378,0.0000
25.8098,0.0000
25.6211,0.0000
26.0376,0.0000
26.6431,0.0000
27.0000,0.2205
27.0000,0.7115
27.0000,1.2956
27.0000,1.8259
27.0000,2.1590
27.0000,2.1934
27.0000,2.0783
27.0000,1.9055
27.0000,1.6167
27.0000,1.2574
27.0000,0.9850
27.0000,0.7806
27.0000,0.6734
27.0000,0.5491
27.0000,0.4628
27.0000,0.3263
27.0000,0.1728
27.0000,0.0695
26.9969,0.0000
26.8515,0.0000
26.6606,0.0000
26.6808,0.0000
27.0000,0.1136
27.0000,0.4680
27.0000,0.7888
27.0000,1.3214
27.0000,1.8217
27.0000,2.2083
27.0000,2.4719
27.0000,2.5921
27.0000,2.4684
27.0000,2.1625
27.0000,1.8299
27.0000,1.5366
27.0000,1.1130
27.0000,0.9025
27.0000,0.7395
27.0000,0.5869
27.0000,0.4504
27.0000,0.3183
27.0000,0.1753
27.0000,0.0497
26.9111,0.0000
26.7442,0.0000
26.6103,0.0000
26.6263,0.0000
27.0000,0.1006
27.0000,0.4097
27.0000,0.6518
27.0000,1.0047
27.0000,1.3998
27.0000,1.7664
27.0000,2.0415
27.0000,2.1817
27.0000,1.9299
27.0000,1.5882
27.0000,1.2007
27.0000,0.9312
27.0000,0.6751
27.0000,0.4826
27.0000,0.3179
27.0000,0.1753
27.0000,0.0244
26.9021,0.0000
26.7591,0.0000
26.6461,0.0000
26.4529,0.0000
26.2297,0.0000
25.9861,0.0000
26.0200,0.0000
26.4569,0.0000
27.0000,0.0003
27.0000,0.3421
27.0000,0.7620
27.0000,1.2244
27.0000,1.4507
27.0000,1.4805
27.0000,1.3597
27.0000,1.3723
27.0000,1.2919
27.0000,1.0698
27.0000,0.8520
27.0000,0.5807
27.0000,0.3691
27.0000,0.2355
27.0000,0.1292
27.0000,0.0428
26.9339,0.0000
26.7830,0.0000
26.5885,0.0000
26.3566,0.0000
26.0995,0.0000
25.8298,0.0000
25.8446,0.0000
26.2654,0.0000
26.8024,0.0000
27.0000,0.2396
27.0000,0.6983
27.0000,1.2027
27.0000,1.4280
27.0000,1.4459
27.0000,1.2888
27.0000,1.3005
27.0000,1.2672
27.0000,1.1464
27.0000,0.9017
27.0000,0.6048
27.0000,0.3676
27.0000,0.2265
27.0000,0.1101
27.0000,0.0068
26.8755,0.0000
26.7289,0.0000
26.5826,0.0000
26.3512,0.0000
26.0924,0.0000
25.7818,0.0000
25.8142,0.0000
26.2785,0.0000
26.8522,0.0000
27.0000,0.2564
27.0000,0.7157
27.0000,1.2268
27.0000,1.5997
27.0000,1.8232
27.0000,1.8917
27.0000,1.8414
27.0000,1.6466
27.0000,1.3435
27.0000,1.0721
27.0000,0.7941
27.0000,0.5561
27.0000,0.3678
27.0000,0.1973
27.0000,0.0314
26.7542,0.0000
26.4038,0.0000
26.0056,0.0000
25.6929,0.0000
25.4077,0.0000
25.1230,0.0000
25.1417,0.0000
25.6211,0.0000
26.2035,0.0000
26.9467,0.0000
27.0000,0.5933
27.0000,1.2457
27.0000,1.7878
27.0000,2.1867
27.0000,2.3943
27.0000,2.3210
27.0000,2.0421
27.0000,1.6885
27.0000,1.3707
27.0000,1.0870
27.0000,0.8328
27.0000,0.6089
27.0000,0.3929
27.0000,0.1794
27.0000,0.0613
26.9198,0.0000
26.7248,0.0000
26.4501,0.0000
26.1478,0.0000
25.8280,0.0000
25.9043,0.0000
26.4538,0.0000
27.0000,0.0747
27.0000,0.4605
27.0000,0.9951
27.0000,1.6023
27.0000,2.0736
27.0000,2.3952
27.0000,2.5378
27.0000,2.4121
27.0000,2.0993
27.0000,1.7196
27.0000,1.3711
27.0000,1.0327
27.0000,0.7350
27.0000,0.5218
27.0000,0.3309
27.0000,0.1430
27.0000,0.0124
26.8064,0.0000
26.5688,0.0000
26.2875,0.0000
25.9800,0.0000
25.6623,0.0000
25.5722,0.0000
25.8932,0.0000
26.3477,0.0000
26.9341,0.0000
27.0000,0.4084
27.0000,0.8286
27.0000,1.2906
27.0000,1.7210
27.0000,2.0100
27.0000,1.9904
27.0000,1.7775
27.0000,1.4837
27.0000,1.0938
27.0000,0.7060
27.0000,0.3547
27.0000,0.1799
27.0000,0.0291
26.8224,0.0000
26.5884,0.0000
26.3467,0.0000
26.1144,0.0000
25.8968,0.0000
25.6857,0.0000
25.4801,0.0000
25.1836,0.0000
24.9420,0.0000
24.7415,0.0000
24.8701,0.0000
25.2256,0.0000
25.7375,0.0000
26.1659,0.0000
26.5202,0.0000
26.7900,0.0000
26.9544,0.0000
27.0000,0.0023
26.9258,0.0000
26.6461,0.0000
26.2685,0.0000
25.9713,0.0000
25.6526,0.0000
25.3140,0.0000
24.9459,0.0000
24.6978,0.0000
24.4824,0.0000
24.3065,0.0000
24.1139,0.0000
23.9222,0.0000
23.7339,0.0000
23.6287,0.0000
23.7480,0.0000
24.0319,0.0000
24.6837,0.0000
25.6162,0.0000
27.0000,0.0114
27.0000,0.4529
27.0000,0.5337
27.0000,0.4088
27.0000,0.6081
27.0000,0.6848
27.0000,0.5813
27.0000,0.3632
27.0000,0.1231
26.8494,0.0000
26.5566,0.0000
26.2471,0.0000
25.9377,0.0000
25.5875,0.0000
25.2121,0.0000
24.8046,0.0000
24.5228,0.0000
24.2633,0.0000
24.0132,0.0000
23.9748,0.0000
24.3991,0.0000
24.9418,0.0000
25.6803,0.0000
26.8915,0.0000
27.0000,0.7295
27.0000,1.3309
27.0000,1.7675
27.0000,1.9987
27.0000,1.9669
27.0000,1.7215
27.0000,1.3870
27.0000,1.0570
27.0000,0.7666
27.0000,0.5189
27.0000,0.3539
27.0000,0.2047
27.0000,0.0702
26.9375,0.0000
26.7498,0.0000
26.5378,0.0000
26.2871,0.0000
26.0125,0.0000
25.7318,0.0000
25.7948,0.0000
26.3651,0.0000
27.0000,0.0440
27.0000,0.5309
27.0000,1.1744
27.0000,1.8935
27.0000,2.3872
27.0000,2.7136
27.0000,2.8440
27.0000,2.4006
27.0000,1.8276
27.0000,1.2498
27.0000,1.0055
27.0000,0.7881
27.0000,0.6866
27.0000,0.5304
27.0000,0.3831
27.0000,0.2422
27.0000,0.0955
26.9013,0.0000
26.6165,0.0000
26.3464,0.0000
26.0625,0.0000
25.7757,0.0000
25.5943,0.0000
25.6658,0.0000
25.9246,0.0000
26.1529,0.0000
26.2803,0.0000
26.2821,0.0000
26.7513,0.0000
27.0000,0.2328
27.0000,0.5623
27.0000,0.6975
27.0000,0.6413
27.0000,0.4235
27.0000,0.1729
26.8253,0.0000
26.4181,0.0000
26.1141,0.0000
25.8514,0.0000
25.5996,0.0000
25.2636,0.0000
24.8900,0.0000
24.4731,0.0000
24.1570,0.0000
23.8666,0.0000
23.5897,0.0000
23.4699,0.0000
23.8251,0.0000
24.2959,0.0000
25.0747,0.0000
26.3692,0.0000
27.0000,0.5068
27.0000,1.2366
27.0000,1.7757
27.0000,2.0987
27.0000,2.0916
27.0000,1.8611
27.0000,1.5452
27.0000,1.1940
27.0000,0.8813
27.0000,0.6255
27.0000,0.4448
27.0000,0.2869
27.0000,0.1336
27.0000,0.0091
26.7993,0.0000
26.5604,0.0000
26.3200,0.0000
26.0620,0.0000
25.7952,0.0000
25.8274,0.0000
26.3470,0.0000
27.0000,0.0166
27.0000,0.4479
27.0000,0.9710
27.0000,1.4975
27.0000,1.8814
27.0000,2.1319
27.0000,2.2391
27.0000,2.0825
27.0000,1.8200
27.0000,1.5079
27.0000,1.2000
27.0000,0.8605
27.0000,0.6130
27.0000,0.4275
27.0000,0.2600
27.0000,0.0961
26.8531,0.0000
26.4963,0.0000
26.0948,0.0000
25.7527,0.0000
25.4067,0.0000
25.0609,0.0000
25.0343,0.0000
25.5214,0.0000
26.1678,0.0000
27.0000,0.0175
27.0000,0.7213
27.0000,1.4309
27.0000,2.0262
27.0000,2.4742
27.0000,2.7158
27.0000,2.6710
27.0000,2.3946
27.0000,2.0032
27.0000,1.5911
27.0000,1.2260
27.0000,0.9391
27.0000,0.7609
27.0000,0.6024
27.0000,0.4620
27.0000,0.3026
27.0000,0.1464
26.9888,0.0000
26.7165,0.0000
26.3967,0.0000
26.0512,0.0000
26.0760,0.0000
26.5988,0.0000
27.0000,0.1640
27.0000,0.6108
27.0000,1.2151
27.0000,1.8900
27.0000,2.4208
27.0000,2.8104
27.0000,2.9955
27.0000,2.8727
27.0000,2.5727
27.0000,2.2224
27.0000,1.8407
27.0000,1.4457
27.0000,1.1394
27.0000,0.9542
27.0000,0.7886
27.0000,0.6401
27.0000,0.4552
27.0000,0.2769
27.0000,0.0926
26.9922,0.0000
26.8310,0.0000
26.6719,0.0000
26.6487,0.0000
27.0000,0.0147
27.0000,0.2743
27.0000,0.6910
27.0000,1.3087
27.0000,2.0315
27.0000,2.5218
27.0000,2.8543
27.0000,2.9784
27.0000,2.8381
27.0000,2.4848
27.0000,2.0301
27.0000,1.5790
27.0000,1.1839
27.0000,0.8752
27.0000,0.6548
27.0000,0.4525
27.0000,0.2626
27.0000,0.0771
26.8048,0.0000
26.4211,0.0000
26.0844,0.0000
25.7620,0.0000
25.4338,0.0000
25.3728,0.0000
25.8103,0.0000
26.3959,0.0000
27.0000,0.1436
27.0000,0.8422
27.0000,1.5552
27.0000,2.1726
27.0000,2.6424
27.0000,2.9064
27.0000,2.6347
27.0000,2.1571
27.0000,1.6091
27.0000,1.2815
27.0000,0.9774
27.0000,0.7768
27.0000,0.6013
27.0000,0.4408
27.0000,0.2899
27.0000,0.1446
27.0000,0.0019
26.7548,0.0000
26.4587,0.0000
26.1306,0.0000
25.7967,0.0000
25.7102,0.0000
26.0556,0.0000
26.5662,0.0000
27.0000,0.2009
27.0000,0.8328
27.0000,1.5169
27.0000,1.9723
27.0000,2.2356
27.0000,2.3132
27.0000,2.0439
27.0000,1.6533
27.0000,1.2397
27.0000,0.9227
27.0000,0.6105
27.0000,0.4064
27.0000,0.2362
27.0000,0.0794
26.8749,0.0000
26.6195,0.0000
26.3573,0.0000
26.0703,0.0000
25.7653,0.0000
25.4616,0.0000
25.1323,0.0000
25.0483,0.0000
25.4399,0.0000
25.9779,0.0000
26.7831,0.0000
27.0000,0.5345
27.0000,1.1910
27.0000,1.4356
27.0000,1.4410
27.0000,1.2570
27.0000,1.1097
27.0000,0.9101
27.0000,0.6916
27.0000,0.4292
27.0000,0.1654
26.9405,0.0000
26.6483,0.0000
26.3435,0.0000
26.0327,0.0000
25.7515,0.0000
25.4769,0.0000
25.2282,0.0000
24.8841,0.0000
24.5074,0.0000
24.1091,0.0000
23.8429,0.0000
23.7923,0.0000
23.9247,0.0000
24.3465,0.0000
24.9857,0.0000
25.8056,0.0000
26.8129,0.0000
27.0000,0.4596
27.0000,0.8495
27.0000,0.9551
27.0000,0.8352
27.0000,0.5700
27.0000,0.2783
27.0000,0.0194
26.7228,0.0000
26.3690,0.0000
25.9969,0.0000
25.6018,0.0000
25.2474,0.0000
24.8843,0.0000
24.5478,0.0000
24.2412,0.0000
23.9519,0.0000
23.6509,0.0000
23.4770,0.0000
23.7293,0.0000
24.0801,0.0000
24.8376,0.0000
26.1326,0.0000
27.0000,0.3737
27.0000,1.1084
27.0000,1.6187
27.0000,1.9067
27.0000,1.8546
27.0000,1.5663
27.0000,1.1562
27.0000,0.7585
27.0000,0.4281
27.0000,0.1849
27.0000,0.0100
26.7203,0.0000
26.3776,0.0000
26.0844,0.0000
25.8030,0.0000
25.5515,0.0000
25.2729,0.0000
24.9975,0.0000
24.7028,0.0000
24.4716,0.0000
24.4327,0.0000
24.6031,0.0000
25.0268,0.0000
25.6651,0.0000
26.4756,0.0000
27.0000,0.0574
27.0000,0.2739
27.0000,0.3650
27.0000,0.5274
27.0000,0.5872
27.0000,0.4881
27.0000,0.2478
26.9550,0.0000
26.5845,0.0000
26.2384,0.0000
25.8906,0.0000
25.5205,0.0000
25.1892,0.0000
24.8706,0.0000
24.5488,0.0000
24.1910,0.0000
23.8159,0.0000
23.4260,0.0000
23.3168,0.0000
23.6854,0.0000
24.2080,0.0000
25.1186,0.0000
26.5686,0.0000
27.0000,0.6650
27.0000,1.4061
27.0000,1.9445
27.0000,2.2611
27.0000,2.2365
27.0000,1.9608
27.0000,1.5346
27.0000,1.0688
27.0000,0.6826
27.0000,0.3874
27.0000,0.1691
26.9510,0.0000
26.5763,0.0000
26.2164,0.0000
25.8418,0.0000
25.4668,0.0000
25.0670,0.0000
24.6443,0.0000
24.2209,0.0000
24.1669,0.0000
24.5976,0.0000
25.2316,0.0000
26.2725,0.0000
27.0000,0.4304
27.0000,1.2983
27.0000,1.9696
27.0000,2.4822
27.0000,2.7736
27.0000,2.7272
27.0000,2.4280
27.0000,1.9736
27.0000,1.4620
27.0000,1.0376
27.0000,0.6987
27.0000,0.4827
27.0000,0.2918
27.0000,0.1146
26.9368,0.0000
26.6476,0.0000
26.3311,0.0000
26.0091,0.0000
25.6895,0.0000
25.3572,0.0000
25.3150,0.0000
25.7464,0.0000
26.3587,0.0000
27.0000,0.2443
27.0000,1.0557
27.0000,1.8725
27.0000,2.4947
27.0000,2.9442
27.0000,3.1740
27.0000,3.1130
27.0000,2.8054
27.0000,2.3373
27.0000,1.8432
27.0000,1.4441
27.0000,1.1403
27.0000,0.9497
27.0000,0.7908
27.0000,0.6440
27.0000,0.4457
27.0000,0.2528
27.0000,0.0574
26.8487,0.0000
26.5637,0.0000
26.2710,0.0000
26.2300,0.0000
26.6403,0.0000
27.0000,0.1151
27.0000,0.6428
27.0000,1.3365
27.0000,2.0718
27.0000,2.6080
27.0000,2.9731
27.0000,3.1310
27.0000,2.9390
27.0000,2.5736
27.0000,2.1773
27.0000,1.7268
27.0000,1.2894
27.0000,0.9512
27.0000,0.7443
27.0000,0.5601
27.0000,0.3994
27.0000,0.2108
27.0000,0.0310
26.6935,0.0000
26.3388,0.0000
25.9559,0.0000
25.5760,0.0000
25.5054,0.0000
25.8992,0.0000
26.4787,0.0000
27.0000,0.2910
27.0000,1.0774
27.0000,1.8674
27.0000,2.4449
27.0000,2.8427
27.0000,3.0206
27.0000,2.8909
27.0000,2.5178
27.0000,2.0265
27.0000,1.5581
27.0000,1.1716
27.0000,0.8903
27.0000,0.6605
27.0000,0.4522
27.0000,0.2565
27.0000,0.1197
27.0000,0.0023
26.7909,0.0000
26.5410,0.0000
26.2121,0.0000
25.8554,0.0000
25.4865,0.0000
25.7744,0.0000
26.3053,0.0000
27.0000,0.1719
27.0000,0.9789
27.0000,1.7754
27.0000,2.4849
27.0000,2.9040
27.0000,3.0917
27.0000,3.0373
27.0000,2.6806
27.0000,2.1860
27.0000,1.7611
27.0000,1.4123
27.0000,1.1776
27.0000,0.9841
27.0000,0.7924
27.0000,0.6116
27.0000,0.4279
27.0000,0.3021
27.0000,0.1943
27.0000,0.0922
26.9077,0.0000
26.6186,0.0000
26.2906,0.0000
26.5381,0.0000
26.9941,0.0000
27.0000,0.4875
27.0000,1.1642
27.0000,1.8393
27.0000,2.4083
27.0000,2.8074
27.0000,3.0080
27.0000,3.0086
27.0000,2.7099
27.0000,2.2542
27.0000,1.8228
27.0000,1.4106
27.0000,1.0979
27.0000,0.8241
27.0000,0.6231
27.0000,0.4383
27.0000,0.2516
27.0000,0.0727
26.8076,0.0000
26.4454,0.0000
26.1254,0.0000
25.8195,0.0000
25.5283,0.0000
25.8169,0.0000
26.3540,0.0000
27.0000,0.1976
27.0000,0.8488
27.0000,1.4071
27.0000,1.8279
27.0000,2.0104
27.0000,2.0019
27.0000,1.8734
27.0000,1.5888
27.0000,1.2275
27.0000,0.8361
27.0000,0.5029
27.0000,0.2986
27.0000,0.1324
27.0000,0.0046
26.8127,0.0000
26.6572,0.0000
26.5448,0.0000
26.3912,0.0000
26.2260,0.0000
26.0418,0.0000
25.8254,0.0000
25.5905,0.0000
25.4776,0.0000
26.1871,0.0000
27.0000,0.1533
27.0000,0.9144
27.0000,1.7970
27.0000,2.2435
27.0000,2.6161
27.0000,2.8322
27.0000,2.7707
27.0000,2.4931
27.0000,2.1281
27.0000,1.8175
27.0000,1.4620
27.0000,1.1007
27.0000,0.8936
27.0000,0.7107
27.0000,0.5390
27.0000,0.4851
27.0000,0.3714
27.0000,0.2678
27.0000,0.1407
26.8690,0.0000
26.6826,0.0000
26.4625,0.0000
26.7593,0.0000
27.0000,0.1490
27.0000,0.7256
27.0000,1.4656
27.0000,2.2333
27.0000,2.7684
27.0000,3.2021
27.0000,3.4682
27.0000,3.4270
27.0000,3.1075
27.0000,2.6185
27.0000,2.0221
27.0000,1.5635
27.0000,1.1487
27.0000,0.8697
27.0000,0.5379
27.0000,0.3710
27.0000,0.0098
26.7780,0.0000
26.3813,0.0000
25.9915,0.0000
25.5490,0.0000
25.0863,0.0000
24.5522,0.0000
24.5793,0.0000
25.1251,0.0000
26.3186,0.0000
27.0000,0.5767
27.0000,1.4833
27.0000,2.1553
27.0000,2.6447
27.0000,2.9328
27.0000,2.8830
27.0000,2.6217
27.0000,2.1108
27.0000,1.6472
27.0000,1.2348
27.0000,0.8166
27.0000,0.5297
27.0000,0.2875
27.0000,0.0343
26.6986,0.0000
26.4418,0.0000
25.9450,0.0000
25.4848,0.0000
25.0705,0.0000
24.6543,0.0000
24.2984,0.0000
24.0733,0.0000
24.5656,0.0000
25.6838,0.0000
27.0000,0.0966
27.0000,1.0164
27.0000,1.7735
27.0000,2.3583
27.0000,2.6272
27.0000,2.6946
27.0000,2.4638
27.0000,2.0202
27.0000,1.5378
27.0000,1.1375
27.0000,0.7852
27.0000,0.5461
27.0000,0.2940
27.0000,0.1340
27.0000,0.0461
26.9054,0.0000
26.4595,0.0000
26.1151,0.0000
25.6235,0.0000
25.2290,0.0000
24.8145,0.0000
24.7917,0.0000
25.1258,0.0000
26.1637,0.0000
27.0000,0.4331
27.0000,1.4217
27.0000,2.2373
27.0000,2.8148
27.0000,2.9956
27.0000,2.9991
27.0000,2.6965
27.0000,2.1317
27.0000,1.6539
27.0000,1.3105
27.0000,0.9925
27.0000,0.7290
27.0000,0.4250
27.0000,0.2300
27.0000,0.0438
26.8569,0.0000
26.4742,0.0000
26.1253,0.0000
25.7858,0.0000
25.4356,0.0000
25.0986,0.0000
25.1620,0.0000
25.7485,0.0000
26.9783,0.0000
27.0000,0.9470
27.0000,1.7997
27.0000,2.5146
27.0000,3.0011
27.0000,3.2570
27.0000,3.2406
27.0000,2.9444
27.0000,2.4117
27.0000,1.8432
27.0000,1.3931
27.0000,1.1265
27.0000,0.7995
27.0000,0.5903
27.0000,0.4400
27.0000,0.2644
27.0000,0.1193
26.9104,0.0000
26.4895,0.0000
25.9277,0.0000
25.5608,0.0000
25.1938,0.0000
25.2206,0.0000
25.7936,0.0000
27.0000,0.0251
27.0000,0.9394
27.0000,1.7789
27.0000,2.4544
27.0000,2.9007
27.0000,3.1461
27.0000,3.1434
27.0000,2.8336
27.0000,2.3736
27.0000,1.9391
27.0000,1.4953
27.0000,1.1575
27.0000,0.9582
27.0000,0.6553
27.0000,0.4560
27.0000,0.2443
27.0000,0.0399
26.9530,0.0000
26.7041,0.0000
26.3280,0.0000
25.8352,0.0000
25.6246,0.0000
25.6100,0.0000
26.0511,0.0000
27.0000,0.0908
27.0000,0.8442
27.0000,1.5287
27.0000,1.8509
27.0000,2.1283
27.0000,2.5491
27.0000,1.9214
27.0000,1.4309
27.0000,1.3984
27.0000,1.1605
27.0000,0.8868
27.0000,0.5625
27.0000,0.3244
27.0000,0.1504
26.9202,0.0000
26.5981,0.0000
26.3378,0.0000
26.0925,0.0000
25.6951,0.0000
25.4078,0.0000
24.8868,0.0000
24.5965,0.0000
24.4422,0.0000
25.3495,0.0000
26.7538,0.0000
27.0000,0.8397
27.0000,1.4659
27.0000,2.0315
27.0000,2.4987
27.0000,2.8468
27.0000,2.3944
27.0000,1.8549
27.0000,1.3550
27.0000,1.2242
27.0000,0.9199
27.0000,0.7601
27.0000,0.5398
27.0000,0.3287
27.0000,0.1571
27.0000,0.0032
26.6758,0.0000
26.5507,0.0000
26.1589,0.0000
25.7575,0.0000
25.4728,0.0000
25.1542,0.0000
24.7851,0.0000
24.6037,0.0000
24.9981,0.0000
25.7701,0.0000
26.5640,0.0000
27.0000,0.7105
27.0000,1.5576
27.0000,1.9994
27.0000,1.9287
27.0000,1.5713
27.0000,1.2276
27.0000,0.8675
27.0000,0.5218
27.0000,0.2956
27.0000,0.1107
26.6848,0.0000
26.3878,0.0000
26.1821,0.0000
26.0402,0.0000
25.6138,0.0000
25.2806,0.0000
24.9424,0.0000
24.6219,0.0000
24.2395,0.0000
24.1212,0.0000
24.1353,0.0000
24.3441,0.0000
25.7674,0.0000
27.0000,0.5124
27.0000,1.3755
27.0000,1.9881
27.0000,2.2861
27.0000,2.3984
27.0000,2.1421
27.0000,1.6579
27.0000,1.1904
27.0000,0.7786
27.0000,0.4536
27.0000,0.1887
26.9183,0.0000
26.4829,0.0000
26.0447,0.0000
25.6982,0.0000
25.2666,0.0000
24.9118,0.0000
24.4817,0.0000
24.0642,0.0000
23.5550,0.0000
23.3747,0.0000
23.6117,0.0000
24.7025,0.0000
26.3697,0.0000
27.0000,0.6596
27.0000,1.4406
27.0000,1.9360
27.0000,2.2142
27.0000,2.2617
27.0000,1.9856
27.0000,1.5464
27.0000,1.0579
27.0000,0.6590
27.0000,0.3568
27.0000,0.0898
26.7316,0.0000
26.3123,0.0000
25.8067,0.0000
25.4812,0.0000
24.9286,0.0000
24.5262,0.0000
24.1058,0.0000
23.6751,0.0000
23.4613,0.0000
23.3724,0.0000
24.0823,0.0000
25.5228,0.0000
27.0000,0.2520
27.0000,1.3673
27.0000,2.1590
27.0000,2.6984
27.0000,2.9971
27.0000,2.9589
27.0000,2.6243
27.0000,2.1257
27.0000,1.5710
27.0000,1.0890
27.0000,0.7481
27.0000,0.4919
27.0000,0.2377
27.0000,0.1127
26.6103,0.0000
26.0209,0.0000
25.6119,0.0000
25.1874,0.0000
24.8240,0.0000
24.5750,0.0000
24.2284,0.0000
24.0830,0.0000
24.3121,0.0000
24.9473,0.0000
25.7299,0.0000
27.0000,0.1118
27.0000,0.7499
27.0000,1.4028
27.0000,1.5253
27.0000,1.4260
27.0000,1.2184
27.0000,0.8669
27.0000,0.4904
27.0000,0.1868
26.8674,0.0000
26.4334,0.0000
26.0789,0.0000
25.8226,0.0000
25.6883,0.0000
25.4217,0.0000
25.1370,0.0000
24.7083,0.0000
24.3488,0.0000
24.0109,0.0000
23.8452,0.0000
23.7063,0.0000
23.8707,0.0000
24.6373,0.0000
25.2110,0.0000
26.5353,0.0000
27.0000,0.0458
27.0000,0.0439
27.0000,0.1132
27.0000,0.0334
27.0000,0.0637
26.3172,0.0000
25.9152,0.0000
25.5284,0.0000
25.1280,0.0000
24.7233,0.0000
24.4718,0.0000
24.1501,0.0000
23.8743,0.0000
23.6115,0.0000
23.3010,0.0000
23.0424,0.0000
22.7699,0.0000
22.4478,0.0000
22.1132,0.0000
21.8579,0.0000
22.4333,0.0000
23.7235,0.0000
25.5601,0.0000
27.0000,0.2449
27.0000,1.1103
27.0000,1.7224
27.0000,2.0677
27.0000,2.0827
27.0000,1.8754
27.0000,1.4041
27.0000,0.8761
27.0000,0.4883
27.0000,0.1746
26.8801,0.0000
26.3296,0.0000
25.8428,0.0000
25.4101,0.0000
24.9793,0.0000
24.5479,0.0000
24.1240,0.0000
23.7489,0.0000
23.3332,0.0000
22.9650,0.0000
22.8517,0.0000
23.3953,0.0000
24.7729,0.0000
26.8271,0.0000
27.0000,1.0644
27.0000,1.9978
27.0000,2.5604
27.0000,2.8359
27.0000,2.8813
27.0000,2.5920
27.0000,2.0771
27.0000,1.5145
27.0000,1.0285
27.0000,0.6289
27.0000,0.3917
27.0000,0.1839
26.8726,0.0000
26.5389,0.0000
26.1247,0.0000
25.7875,0.0000
25.3658,0.0000
25.0226,0.0000
24.6981,0.0000
24.3291,0.0000
24.2360,0.0000
24.8477,0.0000
26.2583,0.0000
27.0000,0.6323
27.0000,1.6011
27.0000,2.3945
27.0000,2.8924
27.0000,3.1504
27.0000,3.1686
27.0000,2.7894
27.0000,2.0863
27.0000,1.5872
27.0000,1.1204
27.0000,0.9033
27.0000,0.6421
27.0000,0.4940
27.0000,0.2857
27.0000,0.0192
26.5199,0.0000
26.1393,0.0000
25.8111,0.0000
25.3952,0.0000
24.9426,0.0000
24.5302,0.0000
24.2649,0.0000
24.1629,0.0000
24.2357,0.0000
24.3992,0.0000
24.5949,0.0000
24.7672,0.0000
24.9258,0.0000
24.3005,0.0000
23.9138,0.0000
23.5548,0.0000
23.1726,0.0000
22.7624,0.0000
22.3329,0.0000
21.9186,0.0000
21.5661,0.0000
21.2095,0.0000
20.8287,0.0000
20.4275,0.0000
20.0000,0.0180
20.0000,0.2068
20.0000,0.3159
20.0000,0.4309
20.0000,0.6159
20.0000,0.6935
20.0000,0.7476
20.0000,0.3565
20.7217,0.0000
22.3993,0.0000
24.3623,0.0000
26.3255,0.0000
27.0000,0.5262
27.0000,1.0692
27.0000,1.2938
27.0000,1.1069
27.0000,0.7054
27.0000,0.2458
26.8016,0.0000
26.3465,0.0000
25.9355,0.0000
25.5190,0.0000
25.0998,0.0000
24.6116,0.0000
24.0886,0.0000
23.5908,0.0000
23.1478,0.0000
22.6067,0.0000
22.1875,0.0000
21.6964,0.0000
21.2731,0.0000
22.0819,0.0000
23.5171,0.0000
24.8348,0.0000
26.8986,0.0000
27.0000,0.9346
27.0000,1.5789
27.0000,1.8762
27.0000,1.8799
27.0000,1.4349
27.0000,0.8551
27.0000,0.4460
27.0000,0.1442
26.7042,0.0000
26.3075,0.0000
25.8606,0.0000
25.5936,0.0000
25.3486,0.0000
25.0220,0.0000
24.6160,0.0000
24.1100,0.0000
23.6877,0.0000
23.1777,0.0000
22.7869,0.0000
22.5596,0.0000
23.1841,0.0000
24.7044,0.0000
26.7442,0.0000
27.0000,1.0361
27.0000,1.9078
27.0000,2.4689
27.0000,2.8308
27.0000,2.8326
27.0000,2.5078
27.0000,1.9114
27.0000,1.3192
27.0000,0.8446
27.0000,0.4887
27.0000,0.1672
26.7876,0.0000
26.4390,0.0000
25.9865,0.0000
25.4502,0.0000
24.9313,0.0000
24.5080,0.0000
24.0064,0.0000
23.4347,0.0000
22.8208,0.0000
22.4733,0.0000
23.1153,0.0000
24.6013,0.0000
26.4927,0.0000
27.0000,0.7808
27.0000,1.5302
27.0000,2.1131
27.0000,2.4179
27.0000,2.4696
27.0000,2.1868
27.0000,1.6362
27.0000,1.0601
27.0000,0.5867
27.0000,0.1511
26.8066,0.0000
26.2223,0.0000
25.9389,0.0000
25.3744,0.0000
24.8430,0.0000
24.3015,0.0000
23.7991,0.0000
23.3582,0.0000
22.8915,0.0000
22.4126,0.0000
22.0609,0.0000
22.5789,0.0000
23.9921,0.0000
25.9176,0.0000
27.0000,0.5375
27.0000,1.4672
27.0000,2.1168
27.0000,2.4612
27.0000,2.4874
27.0000,2.2460
27.0000,1.7381
